time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762820,301.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.94073486328125,0.9990000128746032,1.0,0.532844603061676,301.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.94073486328125,0.9990000128746032,1.0,0.5611110329627991,301.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.94073486328125,0.9990000128746032,1.0,0.4144346714019775,301.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.94073486328125,0.9990000128746032,1.0,0.5611110329627991,300.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.94073486328125,0.9990000128746032,1.0,2.6616690158843994,299.9407958984375,284.95001220703125,303.2471008300781,297.1772155761719,301.8056030273437,301.3890380859375,299.9410095214844,1.0,1.0,0.1547042727470398,0.1547042727470398,1.0,1.0,-5.689253330230713,0.6781690120697021,5.01108455657959,-0.5990610718727112,1.0,0.050000000745058,0.0,295.9127502441406,410.0,10826.1044921875,0.0,13484.806640625,1.0,283.1499938964844,298.5293273925781,300.1863708496094,301.05767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332104384899139,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.076171875,0.0,20.0830135345459,1895.4371337890625,0.0,168.4836883544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762880,301.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9454345703125,0.9990000128746032,1.0,0.5328461527824402,301.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9454345703125,0.9990000128746032,1.0,0.561112642288208,301.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9454345703125,0.9990000128746032,1.0,0.4144358932971954,301.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9454345703125,0.9990000128746032,1.0,0.561112642288208,300.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9454345703125,0.9990000128746032,1.0,2.6616768836975098,299.9454650878906,284.95001220703125,303.2498474121094,297.1758728027344,301.8104553222656,301.3944702148437,299.9456481933594,1.0,1.0,0.1550713926553726,0.1550713926553726,1.0,1.0,-5.68927001953125,0.6807748079299927,5.008495330810547,-0.596488893032074,1.0,0.050000000745058,0.0,295.9122619628906,410.0,10828.19140625,0.0,13484.837890625,1.0,283.1499938964844,298.5345153808594,300.1849670410156,301.05780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341169655323028,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.44091796875,0.0,20.0830135345459,1895.4371337890625,0.0,169.8817138671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17762940,301.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9494323730469,0.9990000128746032,1.0,0.5328476428985596,301.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9494323730469,0.9990000128746032,1.0,0.5611142516136169,301.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9494323730469,0.9990000128746032,1.0,0.4144370555877685,301.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9494323730469,0.9990000128746032,1.0,0.5611142516136169,300.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9494323730469,0.9990000128746032,1.0,2.661684274673462,299.949462890625,284.95001220703125,303.25006103515625,297.1728210449219,301.8145751953125,301.3996887207031,299.9496154785156,1.0,1.0,0.1554385125637054,0.1554385125637054,1.0,1.0,-5.689286231994629,0.6833469271659851,5.00593900680542,-0.5939491987228394,1.0,0.050000000745058,0.0,295.9118347167969,410.0,10829.88671875,0.0,13484.8681640625,1.0,283.1499938964844,298.5390014648437,300.1814270019531,301.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349530696868896,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.3291015625,0.0,20.0830135345459,1895.4371337890625,0.0,171.17066955566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763000,301.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527893066406,0.9990000128746032,1.0,0.532849133014679,301.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527893066406,0.9990000128746032,1.0,0.5611158013343811,301.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527893066406,0.9990000128746032,1.0,0.4144382178783417,301.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527893066406,0.9990000128746032,1.0,0.5611158013343811,300.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9527893066406,0.9990000128746032,1.0,2.661691665649414,299.95281982421875,284.95001220703125,303.2478942871094,297.1681213378906,301.8179931640625,301.4046936035156,299.95294189453125,1.0,1.0,0.1558056473731994,0.1558056473731994,1.0,1.0,-5.68930196762085,0.6858853101730347,5.003416538238525,-0.591441810131073,1.0,0.050000000745058,0.0,295.9114990234375,410.0,10831.1826171875,0.0,13484.8974609375,1.0,283.1499938964844,298.5429077148437,300.1761474609375,301.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3357293903827667,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.80810546875,0.0,20.0830135345459,1895.4371337890625,0.0,172.36705017089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763060,301.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9555053710937,0.9990000128746032,1.0,0.5328505635261536,301.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9555053710937,0.9990000128746032,1.0,0.5611172914505005,301.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9555053710937,0.9990000128746032,1.0,0.41443932056427,301.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9555053710937,0.9990000128746032,1.0,0.5611172914505005,300.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9555053710937,0.9990000128746032,1.0,2.661698818206787,299.9555358886719,284.95001220703125,303.2433776855469,297.1618347167969,301.8207092285156,301.40948486328125,299.95562744140625,1.0,1.0,0.1561665832996368,0.1561665832996368,1.0,1.0,-5.689317226409912,0.6883504390716553,5.000966548919678,-0.5890058875083923,1.0,0.050000000745058,0.0,295.9112243652344,410.0,10832.1083984375,0.0,13484.9267578125,1.0,283.1499938964844,298.54620361328125,300.1692810058594,301.04559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364428877830505,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.89013671875,0.0,20.0830135345459,1895.4371337890625,0.0,173.46641540527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763120,301.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9576416015625,0.9990000128746032,1.0,0.5328519344329834,301.578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9576416015625,0.9990000128746032,1.0,0.5611187219619751,301.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9576416015625,0.9990000128746032,1.0,0.414440393447876,301.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9576416015625,0.9990000128746032,1.0,0.5611187219619751,300.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9576416015625,0.9990000128746032,1.0,2.661705732345581,299.9576416015625,284.95001220703125,303.23663330078125,297.1540222167969,301.82275390625,301.4140625,299.9577331542969,1.0,1.0,0.1565275192260742,0.1565275192260742,1.0,1.0,-5.689331531524658,0.6907796859741211,4.998551845550537,-0.5866040587425232,1.0,0.050000000745058,0.0,295.9110717773437,410.0,10832.6630859375,0.0,13484.9541015625,1.0,283.1499938964844,298.5489196777344,300.1610107421875,301.0381774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371176719665527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.61474609375,0.0,20.0830135345459,1895.4371337890625,0.0,174.5059356689453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763180,301.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.95916748046875,0.9990000128746032,1.0,0.5328532457351685,301.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.95916748046875,0.9990000128746032,1.0,0.5611201524734497,301.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.95916748046875,0.9990000128746032,1.0,0.4144414365291595,301.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.95916748046875,0.9990000128746032,1.0,0.5611201524734497,300.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.95916748046875,0.9990000128746032,1.0,2.661712408065796,299.95916748046875,284.95001220703125,303.22772216796875,297.1447448730469,301.8241577148437,301.4184265136719,299.959228515625,1.0,1.0,0.1568884551525116,0.1568884551525116,1.0,1.0,-5.689345836639404,0.693175733089447,4.9961700439453125,-0.5842335224151611,1.0,0.050000000745058,0.0,295.9110107421875,410.0,10832.8681640625,0.0,13484.98046875,1.0,283.1499938964844,298.5510559082031,300.1513366699219,301.029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377545177936554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.984375,0.0,20.0830135345459,1895.4371337890625,0.0,175.4868621826172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763240,301.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9601135253906,0.9990000128746032,1.0,0.5328545570373535,301.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9601135253906,0.9990000128746032,1.0,0.5611215233802795,301.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9601135253906,0.9990000128746032,1.0,0.4144424200057983,301.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9601135253906,0.9990000128746032,1.0,0.5611215233802795,300.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9601135253906,0.9990000128746032,1.0,2.661718845367432,299.9601135253906,284.95001220703125,303.2167663574219,297.13409423828125,301.824951171875,301.422607421875,299.96014404296875,1.0,1.0,0.1572493910789489,0.1572493910789489,1.0,1.0,-5.689359664916992,0.6955382823944092,4.993821144104004,-0.5818943381309509,1.0,0.050000000745058,0.0,295.9111022949219,410.0,10832.728515625,0.0,13485.0068359375,1.0,283.1499938964844,298.5526428222656,300.1404113769531,301.0190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383755087852478,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.0263671875,0.0,20.0830135345459,1895.4371337890625,0.0,176.4432830810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763300,301.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.96051025390625,0.9990000128746032,1.0,0.5328558087348938,301.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.96051025390625,0.9990000128746032,1.0,0.5611228346824646,301.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.96051025390625,0.9990000128746032,1.0,0.4144434034824371,301.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.96051025390625,0.9990000128746032,1.0,0.5611228346824646,300.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.96051025390625,0.9990000128746032,1.0,2.6617250442504883,299.96051025390625,284.95001220703125,303.203857421875,297.1220703125,301.8251342773437,301.4265441894531,299.96051025390625,1.0,1.0,0.1576103270053863,0.1576103270053863,1.0,1.0,-5.689373016357422,0.6978672742843628,4.9915056228637695,-0.5795866847038269,1.0,0.050000000745058,0.0,295.9112854003906,410.0,10832.2685546875,0.0,13485.03125,1.0,283.1499938964844,298.5537109375,300.1282043457031,301.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389780223369598,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.73583984375,0.0,20.0830135345459,1895.4371337890625,0.0,177.37115478515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763360,301.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9603881835937,0.9990000128746032,1.0,0.5328568816184998,301.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9603881835937,0.9990000128746032,1.0,0.5611239671707153,301.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9603881835937,0.9990000128746032,1.0,0.4144442677497864,301.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9603881835937,0.9990000128746032,1.0,0.5611239671707153,300.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9603881835937,0.9990000128746032,1.0,2.661730527877808,299.9603881835937,284.95001220703125,303.1890563964844,297.1087951660156,301.8247375488281,301.4303283691406,299.9603576660156,1.0,1.0,0.157939076423645,0.157939076423645,1.0,1.0,-5.689384937286377,0.69997239112854,4.989412307739258,-0.5775002837181091,1.0,0.050000000745058,0.0,295.9115295410156,410.0,10831.4892578125,0.0,13485.0537109375,1.0,283.1499938964844,298.55426025390625,300.11480712890625,300.99468994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395755290985107,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.1396484375,0.0,20.0830135345459,1895.4371337890625,0.0,178.29132080078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763420,301.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9597473144531,0.9990000128746032,1.0,0.5328579545021057,301.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9597473144531,0.9990000128746032,1.0,0.5611250996589661,301.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9597473144531,0.9990000128746032,1.0,0.4144450724124908,301.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9597473144531,0.9990000128746032,1.0,0.5611250996589661,300.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9597473144531,0.9990000128746032,1.0,2.661735773086548,299.9597473144531,284.95001220703125,303.1724548339844,297.0942687988281,301.82379150390625,301.4338684082031,299.959716796875,1.0,1.0,0.1582678407430648,0.1582678407430648,1.0,1.0,-5.689395904541016,0.7020360231399536,4.987360000610352,-0.5754532814025879,1.0,0.050000000745058,0.0,295.911865234375,410.0,10830.4140625,0.0,13485.07421875,1.0,283.1499938964844,298.5543212890625,300.1002197265625,300.9806213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401652574539184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.236328125,0.0,20.0830135345459,1895.4371337890625,0.0,179.19949340820312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763480,301.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9586486816406,0.9990000128746032,1.0,0.5328589677810669,301.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9586486816406,0.9990000128746032,1.0,0.561126172542572,301.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9586486816406,0.9990000128746032,1.0,0.4144458770751953,301.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9586486816406,0.9990000128746032,1.0,0.561126172542572,300.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9586486816406,0.9990000128746032,1.0,2.661740779876709,299.9586486816406,284.95001220703125,303.1541748046875,297.07861328125,301.82232666015625,301.437255859375,299.9585876464844,1.0,1.0,0.1585965901613235,0.1585965901613235,1.0,1.0,-5.689406871795654,0.7040713429450989,4.985335350036621,-0.5734323263168335,1.0,0.050000000745058,0.0,295.912353515625,410.0,10829.048828125,0.0,13485.0947265625,1.0,283.1499938964844,298.5539245605469,300.0845031738281,300.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407521843910217,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.04833984375,0.0,20.0830135345459,1895.4371337890625,0.0,180.10333251953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763540,301.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9570617675781,0.9990000128746032,1.0,0.5328599214553833,301.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9570617675781,0.9990000128746032,1.0,0.5611271858215332,301.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9570617675781,0.9990000128746032,1.0,0.414446622133255,301.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9570617675781,0.9990000128746032,1.0,0.5611271858215332,300.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9570617675781,0.9990000128746032,1.0,2.66174578666687,299.95703125,284.95001220703125,303.13427734375,297.06182861328125,301.8203430175781,301.4404296875,299.9569702148437,1.0,1.0,0.1589253395795822,0.1589253395795822,1.0,1.0,-5.689417362213135,0.7060783505439758,4.983338832855225,-0.5714375972747803,1.0,0.050000000745058,0.0,295.9129943847656,410.0,10827.4091796875,0.0,13485.1142578125,1.0,283.1499938964844,298.5530700683594,300.067626953125,300.9489440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413253724575043,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.5693359375,0.0,20.0830135345459,1895.4371337890625,0.0,180.986068725586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763600,301.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9549865722656,0.9990000128746032,1.0,0.5328608751296997,301.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9549865722656,0.9990000128746032,1.0,0.5611281394958496,301.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9549865722656,0.9990000128746032,1.0,0.4144473373889923,301.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9549865722656,0.9990000128746032,1.0,0.5611281394958496,300.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9549865722656,0.9990000128746032,1.0,2.661750316619873,299.9549865722656,284.95001220703125,303.1128845214844,297.04400634765625,301.8178405761719,301.4433898925781,299.95489501953125,1.0,1.0,0.159254103899002,0.159254103899002,1.0,1.0,-5.689426898956299,0.7080567479133606,4.981369972229004,-0.5694692134857178,1.0,0.050000000745058,0.0,295.91375732421875,410.0,10825.4560546875,0.0,13485.1328125,1.0,283.1499938964844,298.5517578125,300.0497131347656,300.931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418912291526794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.828125,0.0,20.0830135345459,1895.4371337890625,0.0,181.8576202392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763660,301.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9524841308594,0.9990000128746032,1.0,0.5328617095947266,301.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9524841308594,0.9990000128746032,1.0,0.5611290335655212,301.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9524841308594,0.9990000128746032,1.0,0.4144479930400848,301.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9524841308594,0.9990000128746032,1.0,0.5611290335655212,300.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9524841308594,0.9990000128746032,1.0,2.661754608154297,299.95245361328125,284.95001220703125,303.0900573730469,297.0252380371094,301.8148193359375,301.44610595703125,299.95233154296875,1.0,1.0,0.1595756262540817,0.1595756262540817,1.0,1.0,-5.689435958862305,0.7099668383598328,4.979469299316406,-0.5675671100616455,1.0,0.050000000745058,0.0,295.91461181640625,410.0,10823.236328125,0.0,13485.1494140625,1.0,283.1499938964844,298.550048828125,300.0307922363281,300.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424411714076996,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.8203125,0.0,20.0830135345459,1895.4371337890625,0.0,182.7046661376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763720,301.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9495544433594,0.9990000128746032,1.0,0.5328625440597534,301.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9495544433594,0.9990000128746032,1.0,0.5611298680305481,301.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9495544433594,0.9990000128746032,1.0,0.414448618888855,301.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9495544433594,0.9990000128746032,1.0,0.5611298680305481,300.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9495544433594,0.9990000128746032,1.0,2.6617586612701416,299.94952392578125,284.95001220703125,303.0658874511719,297.0055236816406,301.8113708496094,301.4486389160156,299.9493713378906,1.0,1.0,0.1598971635103225,0.1598971635103225,1.0,1.0,-5.689445018768311,0.7118465304374695,4.977598190307617,-0.5656934380531311,1.0,0.050000000745058,0.0,295.9156188964844,410.0,10820.78515625,0.0,13485.166015625,1.0,283.1499938964844,298.5478820800781,300.0109558105469,300.8931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429774641990661,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.5693359375,0.0,20.0830135345459,1895.4371337890625,0.0,183.5308532714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763780,301.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,0.5328632593154907,301.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,0.561130702495575,301.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,0.4144492149353027,301.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,0.561130702495575,300.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,2.6617624759674072,299.9461975097656,284.95001220703125,303.0404663085937,296.9849548339844,301.8074951171875,301.45098876953125,299.946044921875,1.0,1.0,0.1602187007665634,0.1602187007665634,1.0,1.0,-5.689453125,0.71369868516922,4.975754261016846,-0.5638453960418701,1.0,0.050000000745058,0.0,295.9167175292969,410.0,10818.1337890625,0.0,13485.181640625,1.0,283.1499938964844,298.5453491210937,299.9902038574219,300.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434918522834778,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.0791015625,0.0,20.0830135345459,1895.4371337890625,0.0,184.3233642578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763840,301.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9425354003906,0.9990000128746032,1.0,0.5328640341758728,301.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9425354003906,0.9990000128746032,1.0,0.561131477355957,301.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9425354003906,0.9990000128746032,1.0,0.4144497811794281,301.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9425354003906,0.9990000128746032,1.0,0.561131477355957,300.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9425354003906,0.9990000128746032,1.0,2.6617660522460938,299.9425048828125,284.95001220703125,303.0138854980469,296.96356201171875,301.8032531738281,301.45318603515625,299.9423522949219,1.0,1.0,0.160540223121643,0.160540223121643,1.0,1.0,-5.689460754394531,0.7155231833457947,4.97393798828125,-0.5620231628417969,1.0,0.050000000745058,0.0,295.9179382324219,410.0,10815.2900390625,0.0,13485.1962890625,1.0,283.1499938964844,298.5424499511719,299.9686584472656,300.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439928591251373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.38671875,0.0,20.0830135345459,1895.4371337890625,0.0,185.0953826904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763900,301.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.93853759765625,0.9990000128746032,1.0,0.5328646898269653,301.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.93853759765625,0.9990000128746032,1.0,0.5611321926116943,301.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.93853759765625,0.9990000128746032,1.0,0.4144503176212311,301.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.93853759765625,0.9990000128746032,1.0,0.5611321926116943,300.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.93853759765625,0.9990000128746032,1.0,2.6617696285247803,299.9385070800781,284.95001220703125,302.9862670898437,296.94146728515625,301.79864501953125,301.45526123046875,299.9383239746094,1.0,1.0,0.1608617603778839,0.1608617603778839,1.0,1.0,-5.689468383789063,0.7173198461532593,4.972148418426514,-0.5602270364761353,1.0,0.050000000745058,0.0,295.9192810058594,410.0,10812.2734375,0.0,13485.2099609375,1.0,283.1499938964844,298.5392150878906,299.9463806152344,300.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444739878177643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.494140625,0.0,20.0830135345459,1895.4371337890625,0.0,185.8368682861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17763960,301.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9342346191406,0.9990000128746032,1.0,0.5328653454780579,301.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9342346191406,0.9990000128746032,1.0,0.5611328482627869,301.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9342346191406,0.9990000128746032,1.0,0.4144507944583893,301.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9342346191406,0.9990000128746032,1.0,0.5611328482627869,300.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9342346191406,0.9990000128746032,1.0,2.6617727279663086,299.9342041015625,284.95001220703125,302.9576416015625,296.9186706542969,301.7937316894531,301.4571838378906,299.9339904785156,1.0,1.0,0.1611657291650772,0.1611657291650772,1.0,1.0,-5.689475059509277,0.7189989686012268,4.970476150512695,-0.5585467219352722,1.0,0.050000000745058,0.0,295.920654296875,410.0,10809.1015625,0.0,13485.2216796875,1.0,283.1499938964844,298.53564453125,299.92340087890625,300.80596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344934731721878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.41943359375,0.0,20.0830135345459,1895.4371337890625,0.0,186.5470428466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764020,301.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,0.5328658819198608,301.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,0.5611334443092346,301.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,0.4144512414932251,301.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,0.5611334443092346,300.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,2.661775588989258,299.9295959472656,284.95001220703125,302.9281616210937,296.895263671875,301.7885131835937,301.458984375,299.9294128417969,1.0,1.0,0.1614696979522705,0.1614696979522705,1.0,1.0,-5.689481258392334,0.7206467986106873,4.968834400177002,-0.5568961501121521,1.0,0.050000000745058,0.0,295.9220886230469,410.0,10805.7841796875,0.0,13485.2333984375,1.0,283.1499938964844,298.53179931640625,299.8998107910156,300.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453772068023681,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.18310546875,0.0,20.0830135345459,1895.4371337890625,0.0,187.229232788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764080,301.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9248046875,0.9990000128746032,1.0,0.5328664183616638,301.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9248046875,0.9990000128746032,1.0,0.5611340403556824,301.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9248046875,0.9990000128746032,1.0,0.4144516885280609,301.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9248046875,0.9990000128746032,1.0,0.5611340403556824,300.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9248046875,0.9990000128746032,1.0,2.661778211593628,299.9247741699219,284.95001220703125,302.8978576660156,296.8713073730469,301.7830505371094,301.460693359375,299.924560546875,1.0,1.0,0.1617736518383026,0.1617736518383026,1.0,1.0,-5.689486980438232,0.7222695350646973,4.967217445373535,-0.5552693009376526,1.0,0.050000000745058,0.0,295.92364501953125,410.0,10802.3369140625,0.0,13485.244140625,1.0,283.1499938964844,298.5277404785156,299.87567138671875,300.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458057045936584,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.8056640625,0.0,20.0830135345459,1895.4371337890625,0.0,187.88995361328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764140,301.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.91973876953125,0.9990000128746032,1.0,0.5328669548034668,301.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.91973876953125,0.9990000128746032,1.0,0.5611345767974854,301.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.91973876953125,0.9990000128746032,1.0,0.4144520759582519,301.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.91973876953125,0.9990000128746032,1.0,0.5611345767974854,300.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.91973876953125,0.9990000128746032,1.0,2.661780834197998,299.9197082519531,284.95001220703125,302.86688232421875,296.8468322753906,301.7773132324219,301.4622802734375,299.91949462890625,1.0,1.0,0.1620776206254959,0.1620776206254959,1.0,1.0,-5.689492702484131,0.7238671779632568,4.965625762939453,-0.5536661744117737,1.0,0.050000000745058,0.0,295.9252624511719,410.0,10798.7802734375,0.0,13485.2548828125,1.0,283.1499938964844,298.5234069824219,299.8510131835937,300.7332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3462128043174743,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.28857421875,0.0,20.0830135345459,1895.4371337890625,0.0,188.51785278320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764200,301.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144897460937,0.9990000128746032,1.0,0.532867431640625,301.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144897460937,0.9990000128746032,1.0,0.5611350536346436,301.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144897460937,0.9990000128746032,1.0,0.414452463388443,301.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144897460937,0.9990000128746032,1.0,0.5611350536346436,300.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9144897460937,0.9990000128746032,1.0,2.661783218383789,299.9144592285156,284.95001220703125,302.83526611328125,296.8219299316406,301.7713928222656,301.4637756347656,299.9142150878906,1.0,1.0,0.1623815894126892,0.1623815894126892,1.0,1.0,-5.689497947692871,0.7254396080970764,4.96405839920044,-0.552087128162384,1.0,0.050000000745058,0.0,295.92694091796875,410.0,10795.1259765625,0.0,13485.2646484375,1.0,283.1499938964844,298.51885986328125,299.825927734375,300.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466046750545501,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.6591796875,0.0,20.0830135345459,1895.4371337890625,0.0,189.1223602294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764260,301.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9090576171875,0.9990000128746032,1.0,0.5328679084777832,301.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9090576171875,0.9990000128746032,1.0,0.5611355304718018,301.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9090576171875,0.9990000128746032,1.0,0.4144527912139892,301.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9090576171875,0.9990000128746032,1.0,0.5611355304718018,300.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9090576171875,0.9990000128746032,1.0,2.661785364151001,299.9090270996094,284.95001220703125,302.8031616210937,296.796630859375,301.7652893066406,301.4652099609375,299.9087829589844,1.0,1.0,0.1626774817705154,0.1626774817705154,1.0,1.0,-5.689502716064453,0.7269486784934998,4.962553977966309,-0.5505703091621399,1.0,0.050000000745058,0.0,295.9286804199219,410.0,10791.39453125,0.0,13485.2734375,1.0,283.1499938964844,298.5141296386719,299.8004455566406,300.6822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469739556312561,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.919921875,0.0,20.0830135345459,1895.4371337890625,0.0,189.692123413086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764320,301.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034729003906,0.9990000128746032,1.0,0.5328683257102966,301.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034729003906,0.9990000128746032,1.0,0.56113600730896,301.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034729003906,0.9990000128746032,1.0,0.4144531190395355,301.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034729003906,0.9990000128746032,1.0,0.56113600730896,300.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9034729003906,0.9990000128746032,1.0,2.661787509918213,299.9034423828125,284.95001220703125,302.7705993652344,296.7710266113281,301.759033203125,301.466552734375,299.9031982421875,1.0,1.0,0.1629733741283416,0.1629733741283416,1.0,1.0,-5.689507484436035,0.728430986404419,4.961076259613037,-0.5490791201591492,1.0,0.050000000745058,0.0,295.9304504394531,410.0,10787.59765625,0.0,13485.28125,1.0,283.1499938964844,298.5092163085937,299.774658203125,300.6561889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473270535469055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.0986328125,0.0,20.0830135345459,1895.4371337890625,0.0,190.23703002929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764380,301.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.89776611328125,0.9990000128746032,1.0,0.5328686833381653,301.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.89776611328125,0.9990000128746032,1.0,0.5611363649368286,301.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.89776611328125,0.9990000128746032,1.0,0.4144534170627594,301.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.89776611328125,0.9990000128746032,1.0,0.5611363649368286,300.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.89776611328125,0.9990000128746032,1.0,2.6617894172668457,299.8977355957031,284.95001220703125,302.7377014160156,296.74517822265625,301.7526550292969,301.46783447265625,299.8974914550781,1.0,1.0,0.1632692664861679,0.1632692664861679,1.0,1.0,-5.689511775970459,0.7298892736434937,4.959622383117676,-0.5476111173629761,1.0,0.050000000745058,0.0,295.9322814941406,410.0,10783.7509765625,0.0,13485.2890625,1.0,283.1499938964844,298.5041809082031,299.74859619140625,300.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476592302322387,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.201171875,0.0,20.0830135345459,1895.4371337890625,0.0,190.749755859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764440,301.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8919677734375,0.9990000128746032,1.0,0.5328690409660339,301.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8919677734375,0.9990000128746032,1.0,0.561136782169342,301.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8919677734375,0.9990000128746032,1.0,0.4144537150859833,301.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8919677734375,0.9990000128746032,1.0,0.561136782169342,300.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8919677734375,0.9990000128746032,1.0,2.6617913246154785,299.8919372558594,284.95001220703125,302.7045288085937,296.7191162109375,301.7461853027344,301.46905517578125,299.89166259765625,1.0,1.0,0.1635651588439941,0.1635651588439941,1.0,1.0,-5.689515590667725,0.7313234210014343,4.958192348480225,-0.5461663603782654,1.0,0.050000000745058,0.0,295.9341735839844,410.0,10779.8720703125,0.0,13485.296875,1.0,283.1499938964844,298.4989929199219,299.72235107421875,300.6031799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479732871055603,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.24853515625,0.0,20.0830135345459,1895.4371337890625,0.0,191.23458862304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764500,301.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8860778808594,0.9990000128746032,1.0,0.5328693985939026,301.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8860778808594,0.9990000128746032,1.0,0.5611371397972107,301.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8860778808594,0.9990000128746032,1.0,0.4144539833068847,301.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8860778808594,0.9990000128746032,1.0,0.5611371397972107,300.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8860778808594,0.9990000128746032,1.0,2.661792993545532,299.8860168457031,284.95001220703125,302.6712341308594,296.69293212890625,301.7396240234375,301.4702453613281,299.8857727050781,1.0,1.0,0.1638610512018203,0.1638610512018203,1.0,1.0,-5.68951940536499,0.7327333688735962,4.956786155700684,-0.5447450280189514,1.0,0.050000000745058,0.0,295.93609619140625,410.0,10775.97265625,0.0,13485.3037109375,1.0,283.1499938964844,298.4937438964844,299.6959533691406,300.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482629358768463,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.2451171875,0.0,20.0830135345459,1895.4371337890625,0.0,191.68182373046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764560,301.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.880126953125,0.9990000128746032,1.0,0.5328696966171265,301.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.880126953125,0.9990000128746032,1.0,0.5611374378204346,301.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.880126953125,0.9990000128746032,1.0,0.4144541919231415,301.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.880126953125,0.9990000128746032,1.0,0.5611374378204346,300.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.880126953125,0.9990000128746032,1.0,2.661794424057007,299.8800964355469,284.95001220703125,302.6378479003906,296.6666564941406,301.7330017089844,301.47137451171875,299.8798217773437,1.0,1.0,0.1641360223293304,0.1641360223293304,1.0,1.0,-5.68952226638794,0.7340281009674072,4.955494403839111,-0.5434380769729614,1.0,0.050000000745058,0.0,295.93798828125,410.0,10772.072265625,0.0,13485.3095703125,1.0,283.1499938964844,298.4883728027344,299.6694641113281,300.5494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485313653945923,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.21435546875,0.0,20.0830135345459,1895.4371337890625,0.0,192.09640502929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764620,301.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8741760253906,0.9990000128746032,1.0,0.5328699350357056,301.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8741760253906,0.9990000128746032,1.0,0.5611377358436584,301.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8741760253906,0.9990000128746032,1.0,0.4144544005393982,301.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8741760253906,0.9990000128746032,1.0,0.5611377358436584,300.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8741760253906,0.9990000128746032,1.0,2.661795854568481,299.8741149902344,284.95001220703125,302.6044616699219,296.6403503417969,301.72637939453125,301.47247314453125,299.87384033203125,1.0,1.0,0.1644109934568405,0.1644109934568405,1.0,1.0,-5.689525604248047,0.7352954745292664,4.954229831695557,-0.5421578288078308,1.0,0.050000000745058,0.0,295.9398803710937,410.0,10768.1826171875,0.0,13485.314453125,1.0,283.1499938964844,298.48297119140625,299.6429443359375,300.5224304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487779796123504,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.1689453125,0.0,20.0830135345459,1895.4371337890625,0.0,192.4773406982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764680,301.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8681945800781,0.9990000128746032,1.0,0.5328701734542847,301.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8681945800781,0.9990000128746032,1.0,0.5611379742622375,301.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8681945800781,0.9990000128746032,1.0,0.4144546091556549,301.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8681945800781,0.9990000128746032,1.0,0.5611379742622375,300.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8681945800781,0.9990000128746032,1.0,2.661797046661377,299.8681335449219,284.95001220703125,302.5712280273437,296.6141357421875,301.7197570800781,301.4735412597656,299.8678894042969,1.0,1.0,0.1646859496831894,0.1646859496831894,1.0,1.0,-5.689527988433838,0.7365418076515198,4.952986240386963,-0.5408980250358582,1.0,0.050000000745058,0.0,295.9418334960937,410.0,10764.318359375,0.0,13485.3193359375,1.0,283.1499938964844,298.4775390625,299.6164855957031,300.4954528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490037322044372,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.12451171875,0.0,20.0830135345459,1895.4371337890625,0.0,192.8261260986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764740,301.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8622131347656,0.9990000128746032,1.0,0.5328704118728638,301.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8622131347656,0.9990000128746032,1.0,0.5611382126808167,301.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8622131347656,0.9990000128746032,1.0,0.4144547879695892,301.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8622131347656,0.9990000128746032,1.0,0.5611382126808167,300.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8622131347656,0.9990000128746032,1.0,2.6617982387542725,299.8621826171875,284.95001220703125,302.53814697265625,296.5879821777344,301.7131652832031,301.474609375,299.8619079589844,1.0,1.0,0.1649609208106994,0.1649609208106994,1.0,1.0,-5.689530849456787,0.7377671003341675,4.95176362991333,-0.5396587252616882,1.0,0.050000000745058,0.0,295.9438171386719,410.0,10760.4951171875,0.0,13485.32421875,1.0,283.1499938964844,298.4720764160156,299.59014892578125,300.46856689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492058515548706,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.091796875,0.0,20.0830135345459,1895.4371337890625,0.0,193.1384429931641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
