time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764800,301.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8562927246094,0.9990000128746032,1.0,0.5328706502914429,301.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8562927246094,0.9990000128746032,1.0,0.5611384510993958,301.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8562927246094,0.9990000128746032,1.0,0.4144549369812011,301.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8562927246094,0.9990000128746032,1.0,0.5611384510993958,300.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8562927246094,0.9990000128746032,1.0,2.661799192428589,299.85626220703125,284.95001220703125,302.5054016113281,296.5620422363281,301.70660400390625,301.47564697265625,299.8559875488281,1.0,1.0,0.1652358919382095,0.1652358919382095,1.0,1.0,-5.689533233642578,0.7389712333679199,4.950562000274658,-0.5384400486946106,1.0,0.050000000745058,0.0,295.94580078125,410.0,10756.7294921875,0.0,13485.328125,1.0,283.1499938964844,298.46661376953125,299.5639343261719,300.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493854999542236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.0888671875,0.0,20.0830135345459,1895.4371337890625,0.0,193.41604614257807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764860,301.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8504333496094,0.9990000128746032,1.0,0.5328708291053772,301.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8504333496094,0.9990000128746032,1.0,0.5611386299133301,301.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8504333496094,0.9990000128746032,1.0,0.4144550859928131,301.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8504333496094,0.9990000128746032,1.0,0.5611386299133301,300.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8504333496094,0.9990000128746032,1.0,2.6618001461029053,299.85040283203125,284.95001220703125,302.4729919433594,296.5362854003906,301.7001647949219,301.4766845703125,299.8501281738281,1.0,1.0,0.1655073314905166,0.1655073314905166,1.0,1.0,-5.689535140991211,0.7401401996612549,4.949395179748535,-0.537256121635437,1.0,0.050000000745058,0.0,295.9477844238281,410.0,10753.0341796875,0.0,13485.33203125,1.0,283.1499938964844,298.4612121582031,299.5379943847656,300.41522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495408892631531,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.12890625,0.0,20.0830135345459,1895.4371337890625,0.0,193.65621948242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764920,301.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8446655273437,0.9990000128746032,1.0,0.5328710079193115,301.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8446655273437,0.9990000128746032,1.0,0.5611388087272644,301.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8446655273437,0.9990000128746032,1.0,0.414455235004425,301.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8446655273437,0.9990000128746032,1.0,0.5611388087272644,300.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8446655273437,0.9990000128746032,1.0,2.6618010997772217,299.8446044921875,284.95001220703125,302.44110107421875,296.5108337402344,301.6937866210937,301.4777526855469,299.8443603515625,1.0,1.0,0.1657787859439849,0.1657787859439849,1.0,1.0,-5.689537525177002,0.7412875294685364,4.948249816894531,-0.5360933542251587,1.0,0.050000000745058,0.0,295.9497985839844,410.0,10749.423828125,0.0,13485.3359375,1.0,283.1499938964844,298.4558410644531,299.5122985839844,300.3888854980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496723175048828,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.22314453125,0.0,20.0830135345459,1895.4371337890625,0.0,193.859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17764980,301.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8389892578125,0.9990000128746032,1.0,0.5328711867332458,301.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8389892578125,0.9990000128746032,1.0,0.5611389875411987,301.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8389892578125,0.9990000128746032,1.0,0.4144553542137146,301.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8389892578125,0.9990000128746032,1.0,0.5611389875411987,300.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8389892578125,0.9990000128746032,1.0,2.661801815032959,299.8389587402344,284.95001220703125,302.40972900390625,296.4857482910156,301.6875915527344,301.4787902832031,299.8387145996094,1.0,1.0,0.1660502403974533,0.1660502403974533,1.0,1.0,-5.689538955688477,0.7424141764640808,4.94712495803833,-0.5349509119987488,1.0,0.050000000745058,0.0,295.95184326171875,410.0,10745.9228515625,0.0,13485.3388671875,1.0,283.1499938964844,298.4505310058594,299.4869384765625,300.3628845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497783541679382,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.38671875,0.0,20.0830135345459,1895.4371337890625,0.0,194.02330017089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765040,301.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.83349609375,0.9990000128746032,1.0,0.5328713059425354,301.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.83349609375,0.9990000128746032,1.0,0.5611391663551331,301.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.83349609375,0.9990000128746032,1.0,0.4144554734230041,301.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.83349609375,0.9990000128746032,1.0,0.5611391663551331,300.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.83349609375,0.9990000128746032,1.0,2.6618025302886963,299.8334655761719,284.95001220703125,302.3790283203125,296.4610900878906,301.6815795898437,301.4799499511719,299.8332214355469,1.0,1.0,0.1663216799497604,0.1663216799497604,1.0,1.0,-5.689540863037109,0.7435200810432434,4.946020603179932,-0.5338287949562073,1.0,0.050000000745058,0.0,295.9538879394531,410.0,10742.5947265625,0.0,13485.341796875,1.0,283.1499938964844,298.4453430175781,299.4620056152344,300.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498581349849701,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.63720703125,0.0,20.0830135345459,1895.4371337890625,0.0,194.1466064453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765100,301.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8282165527344,0.9990000128746032,1.0,0.5328714847564697,301.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8282165527344,0.9990000128746032,1.0,0.5611392855644226,301.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8282165527344,0.9990000128746032,1.0,0.4144555628299713,301.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8282165527344,0.9990000128746032,1.0,0.5611392855644226,300.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8282165527344,0.9990000128746032,1.0,2.6618032455444336,299.8281555175781,284.95001220703125,302.3490600585937,296.4368591308594,301.67584228515625,301.481201171875,299.82794189453125,1.0,1.0,0.1665931344032287,0.1665931344032287,1.0,1.0,-5.689542293548584,0.7446051836013794,4.944937229156494,-0.5327270030975342,1.0,0.050000000745058,0.0,295.9559326171875,410.0,10739.4453125,0.0,13485.3447265625,1.0,283.1499938964844,298.4402770996094,299.43756103515625,300.31207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499134182929992,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.00048828125,0.0,20.0830135345459,1895.4371337890625,0.0,194.23211669921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765160,301.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8231506347656,0.9990000128746032,1.0,0.5328715443611145,301.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8231506347656,0.9990000128746032,1.0,0.5611394047737122,301.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8231506347656,0.9990000128746032,1.0,0.4144556522369385,301.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8231506347656,0.9990000128746032,1.0,0.5611394047737122,300.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8231506347656,0.9990000128746032,1.0,2.661803722381592,299.8230895996094,284.95001220703125,302.3199157714844,296.4132080078125,301.6703186035156,301.4825134277344,299.8228759765625,1.0,1.0,0.1668546944856643,0.1668546944856643,1.0,1.0,-5.689543724060059,0.7456377744674683,4.943905830383301,-0.5316773653030396,1.0,0.050000000745058,0.0,295.9579772949219,410.0,10736.451171875,0.0,13485.3466796875,1.0,283.1499938964844,298.4353942871094,299.41363525390625,300.2874450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499442934989929,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.48974609375,0.0,20.0830135345459,1895.4371337890625,0.0,194.2798309326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765220,301.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182678222656,0.9990000128746032,1.0,0.532871663570404,301.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182678222656,0.9990000128746032,1.0,0.5611395239830017,301.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182678222656,0.9990000128746032,1.0,0.4144557416439056,301.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182678222656,0.9990000128746032,1.0,0.5611395239830017,300.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8182678222656,0.9990000128746032,1.0,2.66180419921875,299.8182373046875,284.95001220703125,302.2917175292969,296.39013671875,301.6650695800781,301.48388671875,299.8180236816406,1.0,1.0,0.1671162396669387,0.1671162396669387,1.0,1.0,-5.689544677734375,0.7466671466827393,4.942877769470215,-0.5306305289268494,1.0,0.050000000745058,0.0,295.9600524902344,410.0,10733.6171875,0.0,13485.3486328125,1.0,283.1499938964844,298.4306945800781,299.3902893066406,300.26336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499478995800018,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1083984375,0.0,20.0830135345459,1895.4371337890625,0.0,194.28543090820312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765280,301.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.81365966796875,0.9990000128746032,1.0,0.5328717827796936,301.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.81365966796875,0.9990000128746032,1.0,0.5611396431922913,301.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.81365966796875,0.9990000128746032,1.0,0.4144558012485504,301.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.81365966796875,0.9990000128746032,1.0,0.5611396431922913,300.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.81365966796875,0.9990000128746032,1.0,2.661804676055908,299.8136291503906,284.95001220703125,302.2645263671875,296.3677062988281,301.6600646972656,301.4853210449219,299.8134460449219,1.0,1.0,0.1673777997493744,0.1673777997493744,1.0,1.0,-5.68954610824585,0.7476970553398132,4.9418487548828125,-0.5295827984809875,1.0,0.050000000745058,0.0,295.962158203125,410.0,10730.9599609375,0.0,13485.3505859375,1.0,283.1499938964844,298.4262084960937,299.3676147460937,300.2398986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499234914779663,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.8720703125,0.0,20.0830135345459,1895.4371337890625,0.0,194.2476959228516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765340,301.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8092956542969,0.9990000128746032,1.0,0.5328718423843384,301.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8092956542969,0.9990000128746032,1.0,0.561139702796936,301.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8092956542969,0.9990000128746032,1.0,0.4144558906555176,301.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8092956542969,0.9990000128746032,1.0,0.561139702796936,300.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8092956542969,0.9990000128746032,1.0,2.6618051528930664,299.80926513671875,284.95001220703125,302.2384338378906,296.34600830078125,301.6553649902344,301.48681640625,299.80908203125,1.0,1.0,0.1676393449306488,0.1676393449306488,1.0,1.0,-5.689547061920166,0.7487275004386902,4.940819263458252,-0.5285341739654541,1.0,0.050000000745058,0.0,295.9642944335937,410.0,10728.4833984375,0.0,13485.3525390625,1.0,283.1499938964844,298.42193603515625,299.3456726074219,300.2171936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498759865760803,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.8076171875,0.0,20.0830135345459,1895.4371337890625,0.0,194.1742401123047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765400,301.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8052062988281,0.9990000128746032,1.0,0.5328719019889832,301.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8052062988281,0.9990000128746032,1.0,0.5611398220062256,301.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8052062988281,0.9990000128746032,1.0,0.4144559502601623,301.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8052062988281,0.9990000128746032,1.0,0.5611398220062256,300.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8052062988281,0.9990000128746032,1.0,2.6618056297302246,299.80517578125,284.95001220703125,302.2135314941406,296.3251037597656,301.6509704589844,301.4883728027344,299.8050231933594,1.0,1.0,0.1679009050130844,0.1679009050130844,1.0,1.0,-5.689548015594482,0.7497585415840149,4.939789295196533,-0.5274845957756042,1.0,0.050000000745058,0.0,295.9664611816406,410.0,10726.2080078125,0.0,13485.3544921875,1.0,283.1499938964844,298.4178466796875,299.3244934082031,300.1952209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497974276542663,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.90087890625,0.0,20.0830135345459,1895.4371337890625,0.0,194.0527801513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765460,301.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8014221191406,0.9990000128746032,1.0,0.5328719615936279,301.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8014221191406,0.9990000128746032,1.0,0.5611398816108704,301.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8014221191406,0.9990000128746032,1.0,0.4144559800624847,301.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8014221191406,0.9990000128746032,1.0,0.5611398816108704,300.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8014221191406,0.9990000128746032,1.0,2.661805868148804,299.8013916015625,284.95001220703125,302.1899108886719,296.3050231933594,301.6469421386719,301.489990234375,299.8012390136719,1.0,1.0,0.168152779340744,0.168152779340744,1.0,1.0,-5.689548492431641,0.7507542967796326,4.9387946128845215,-0.5264697074890137,1.0,0.050000000745058,0.0,295.9686279296875,410.0,10724.15234375,0.0,13485.35546875,1.0,283.1499938964844,298.4140625,299.3041381835937,300.174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496935069561004,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.18701171875,0.0,20.0830135345459,1895.4371337890625,0.0,193.8921356201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765520,301.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7979431152344,0.9990000128746032,1.0,0.5328720211982727,301.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7979431152344,0.9990000128746032,1.0,0.5611398816108704,301.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7979431152344,0.9990000128746032,1.0,0.4144560098648071,301.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7979431152344,0.9990000128746032,1.0,0.5611398816108704,300.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7979431152344,0.9990000128746032,1.0,2.661806106567383,299.79791259765625,284.95001220703125,302.16766357421875,296.2858581542969,301.64324951171875,301.4916687011719,299.7977905273437,1.0,1.0,0.1684046685695648,0.1684046685695648,1.0,1.0,-5.689549446105957,0.7517480850219727,4.937801361083984,-0.525456428527832,1.0,0.050000000745058,0.0,295.9708251953125,410.0,10722.333984375,0.0,13485.3564453125,1.0,283.1499938964844,298.4104919433594,299.28466796875,300.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495562076568603,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.658203125,0.0,20.0830135345459,1895.4371337890625,0.0,193.679916381836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765580,301.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7947998046875,0.9990000128746032,1.0,0.5328720808029175,301.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7947998046875,0.9990000128746032,1.0,0.5611399412155151,301.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7947998046875,0.9990000128746032,1.0,0.4144560694694519,301.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7947998046875,0.9990000128746032,1.0,0.5611399412155151,300.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7947998046875,0.9990000128746032,1.0,2.661806344985962,299.7947998046875,284.95001220703125,302.1468811035156,296.2676696777344,301.63995361328125,301.4934387207031,299.7946472167969,1.0,1.0,0.1686565428972244,0.1686565428972244,1.0,1.0,-5.689549922943115,0.7527424097061157,4.936807632446289,-0.5244421362876892,1.0,0.050000000745058,0.0,295.9730529785156,410.0,10720.7607421875,0.0,13485.357421875,1.0,283.1499938964844,298.4072265625,299.26617431640625,300.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349389910697937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.345703125,0.0,20.0830135345459,1895.4371337890625,0.0,193.42286682128903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765640,301.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920227050781,0.9990000128746032,1.0,0.5328721404075623,301.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920227050781,0.9990000128746032,1.0,0.5611400008201599,301.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920227050781,0.9990000128746032,1.0,0.4144560992717743,301.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920227050781,0.9990000128746032,1.0,0.5611400008201599,300.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920227050781,0.9990000128746032,1.0,2.661806583404541,299.7920227050781,284.95001220703125,302.1276550292969,296.25048828125,301.6370849609375,301.49530029296875,299.7919006347656,1.0,1.0,0.1689084321260452,0.1689084321260452,1.0,1.0,-5.689550399780273,0.753737211227417,4.935813426971436,-0.5234269499778748,1.0,0.050000000745058,0.0,295.9753112792969,410.0,10719.4521484375,0.0,13485.3583984375,1.0,283.1499938964844,298.4042663574219,299.2486877441406,300.1161193847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491910696029663,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.25341796875,0.0,20.0830135345459,1895.4371337890625,0.0,193.11558532714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765700,301.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7896423339844,0.9990000128746032,1.0,0.5328721404075623,301.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7896423339844,0.9990000128746032,1.0,0.5611400008201599,301.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7896423339844,0.9990000128746032,1.0,0.4144560992717743,301.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7896423339844,0.9990000128746032,1.0,0.5611400008201599,300.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7896423339844,0.9990000128746032,1.0,2.661806583404541,299.7896423339844,284.95001220703125,302.1100769042969,296.23443603515625,301.6346435546875,301.4972229003906,299.78955078125,1.0,1.0,0.1691603064537048,0.1691603064537048,1.0,1.0,-5.689550876617432,0.7547324299812317,4.934818267822266,-0.5224107503890991,1.0,0.050000000745058,0.0,295.9776306152344,410.0,10718.4130859375,0.0,13485.3583984375,1.0,283.1499938964844,298.4016418457031,299.2322998046875,300.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489644527435303,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.40673828125,0.0,20.0830135345459,1895.4371337890625,0.0,192.7654571533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765760,301.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.78765869140625,0.9990000128746032,1.0,0.5328721404075623,301.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78765869140625,0.9990000128746032,1.0,0.5611400008201599,301.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78765869140625,0.9990000128746032,1.0,0.4144560992717743,301.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.78765869140625,0.9990000128746032,1.0,0.5611400008201599,300.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.78765869140625,0.9990000128746032,1.0,2.661806583404541,299.78765869140625,284.95001220703125,302.09423828125,296.219482421875,301.6326599121094,301.499267578125,299.7875671386719,1.0,1.0,0.1693985909223556,0.1693985909223556,1.0,1.0,-5.689550876617432,0.7556777596473694,4.933873176574707,-0.5214439034461975,1.0,0.050000000745058,0.0,295.9799499511719,410.0,10717.6630859375,0.0,13485.3583984375,1.0,283.1499938964844,298.3993530273437,299.21710205078125,300.0828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487115204334259,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.81787109375,0.0,20.0830135345459,1895.4371337890625,0.0,192.3746795654297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765820,301.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7861022949219,0.9990000128746032,1.0,0.5328721404075623,301.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7861022949219,0.9990000128746032,1.0,0.5611400008201599,301.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7861022949219,0.9990000128746032,1.0,0.4144560992717743,301.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7861022949219,0.9990000128746032,1.0,0.5611400008201599,300.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7861022949219,0.9990000128746032,1.0,2.661806583404541,299.7861022949219,284.95001220703125,302.0802001953125,296.2057800292969,301.63116455078125,301.5014038085937,299.7860412597656,1.0,1.0,0.1696368604898452,0.1696368604898452,1.0,1.0,-5.689550876617432,0.7566200494766235,4.932930946350098,-0.5204796195030212,1.0,0.050000000745058,0.0,295.9822998046875,410.0,10717.224609375,0.0,13485.3583984375,1.0,283.1499938964844,298.3974304199219,299.2030639648437,300.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484246730804443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.48291015625,0.0,20.0830135345459,1895.4371337890625,0.0,191.931640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765880,301.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7850036621094,0.9990000128746032,1.0,0.5328721404075623,301.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7850036621094,0.9990000128746032,1.0,0.5611400008201599,301.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7850036621094,0.9990000128746032,1.0,0.4144560992717743,301.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7850036621094,0.9990000128746032,1.0,0.5611400008201599,300.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7850036621094,0.9990000128746032,1.0,2.661806583404541,299.7850036621094,284.95001220703125,302.068115234375,296.1933288574219,301.63018798828125,301.503662109375,299.78497314453125,1.0,1.0,0.1698751300573349,0.1698751300573349,1.0,1.0,-5.689550876617432,0.7575627565383911,4.93198823928833,-0.5195144414901733,1.0,0.050000000745058,0.0,295.98468017578125,410.0,10717.1123046875,0.0,13485.3583984375,1.0,283.1499938964844,298.3958740234375,299.1902770996094,300.0543212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481035530567169,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.423828125,0.0,20.0830135345459,1895.4371337890625,0.0,191.4357452392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17765940,301.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843933105469,0.9990000128746032,1.0,0.5328720808029175,301.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843933105469,0.9990000128746032,1.0,0.5611399412155151,301.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843933105469,0.9990000128746032,1.0,0.4144560694694519,301.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843933105469,0.9990000128746032,1.0,0.5611399412155151,300.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843933105469,0.9990000128746032,1.0,2.661806344985962,299.7843933105469,284.95001220703125,302.0580139160156,296.1822204589844,301.6297607421875,301.5060119628906,299.78436279296875,1.0,1.0,0.1701133996248245,0.1701133996248245,1.0,1.0,-5.689550876617432,0.7585058808326721,4.931045055389404,-0.518548309803009,1.0,0.050000000745058,0.0,295.9870910644531,410.0,10717.3369140625,0.0,13485.357421875,1.0,283.1499938964844,298.3947448730469,299.1788635253906,300.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477527499198913,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.6650390625,0.0,20.0830135345459,1895.4371337890625,0.0,190.8940887451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766000,301.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843017578125,0.9990000128746032,1.0,0.5328720808029175,301.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843017578125,0.9990000128746032,1.0,0.5611399412155151,301.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843017578125,0.9990000128746032,1.0,0.4144560396671295,301.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843017578125,0.9990000128746032,1.0,0.5611399412155151,300.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7843017578125,0.9990000128746032,1.0,2.661806344985962,299.7843017578125,284.95001220703125,302.04998779296875,296.1724853515625,301.6299743652344,301.5086364746094,299.7843322753906,1.0,1.0,0.1703516840934753,0.1703516840934753,1.0,1.0,-5.689550399780273,0.7594494819641113,4.93010139465332,-0.5175814032554626,1.0,0.050000000745058,0.0,295.9895324707031,410.0,10718.01171875,0.0,13485.3564453125,1.0,283.1499938964844,298.39404296875,299.1687927246094,300.0311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473665118217468,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.2109375,0.0,20.0830135345459,1895.4371337890625,0.0,190.2978973388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766060,301.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7847900390625,0.9990000128746032,1.0,0.5328718423843384,301.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7847900390625,0.9990000128746032,1.0,0.561139702796936,301.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7847900390625,0.9990000128746032,1.0,0.4144558608531952,301.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7847900390625,0.9990000128746032,1.0,0.561139702796936,300.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7847900390625,0.9990000128746032,1.0,2.6618051528930664,299.7847900390625,284.95001220703125,302.0436096191406,296.16357421875,301.6307373046875,301.511474609375,299.7848205566406,1.0,1.0,0.1705802828073501,0.1705802828073501,1.0,1.0,-5.689548492431641,0.7603570818901062,4.929191589355469,-0.5166401863098145,1.0,0.050000000745058,0.0,295.9927062988281,410.0,10718.99609375,0.0,13485.3525390625,1.0,283.1499938964844,298.39385986328125,299.1600952148437,300.02166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347025454044342,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.08349609375,0.0,20.0830135345459,1895.4371337890625,0.0,189.77159118652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766120,301.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78564453125,0.9990000128746032,1.0,0.5328712463378906,301.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.78564453125,0.9990000128746032,1.0,0.5611391067504883,301.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.78564453125,0.9990000128746032,1.0,0.4144554436206817,301.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.78564453125,0.9990000128746032,1.0,0.5611391067504883,300.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78564453125,0.9990000128746032,1.0,2.661802291870117,299.78564453125,284.95001220703125,302.0382995605469,296.1548156738281,301.63189697265625,301.5145263671875,299.7856750488281,1.0,1.0,0.1708088815212249,0.1708088815212249,1.0,1.0,-5.689542770385742,0.7612616419792175,4.928281307220459,-0.5156806111335754,1.0,0.050000000745058,0.0,295.9974975585937,410.0,10720.1025390625,0.0,13485.3408203125,1.0,283.1499938964844,298.39410400390625,299.15216064453125,300.01324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467993438243866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.1787109375,0.0,20.0830135345459,1895.4371337890625,0.0,189.4226989746093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766180,301.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7868347167969,0.9990000128746032,1.0,0.532870352268219,301.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7868347167969,0.9990000128746032,1.0,0.5611381530761719,301.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7868347167969,0.9990000128746032,1.0,0.4144547283649444,301.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7868347167969,0.9990000128746032,1.0,0.5611381530761719,300.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7868347167969,0.9990000128746032,1.0,2.6617977619171143,299.7868347167969,284.95001220703125,302.0340270996094,296.146240234375,301.6333923339844,301.5177001953125,299.7868957519531,1.0,1.0,0.171037495136261,0.171037495136261,1.0,1.0,-5.689533710479736,0.7621656656265259,4.927367687225342,-0.5147022604942322,1.0,0.050000000745058,0.0,296.0036926269531,410.0,10721.3291015625,0.0,13485.3232421875,1.0,283.1499938964844,298.3947448730469,299.1446533203125,300.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346702367067337,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.4443359375,0.0,20.0830135345459,1895.4371337890625,0.0,189.2730407714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766240,301.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7882995605469,0.9990000128746032,1.0,0.532869279384613,301.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7882995605469,0.9990000128746032,1.0,0.5611370205879211,301.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7882995605469,0.9990000128746032,1.0,0.4144538640975952,301.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7882995605469,0.9990000128746032,1.0,0.5611370205879211,300.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7882995605469,0.9990000128746032,1.0,2.661792278289795,299.7882995605469,284.95001220703125,302.0307006835937,296.1377868652344,301.6351928710937,301.52099609375,299.78839111328125,1.0,1.0,0.1712660938501358,0.1712660938501358,1.0,1.0,-5.68952226638794,0.7630694508552551,4.92645263671875,-0.5137107968330383,1.0,0.050000000745058,0.0,296.01092529296875,410.0,10722.7021484375,0.0,13485.30078125,1.0,283.1499938964844,298.39569091796875,299.13720703125,299.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466956615447998,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.810546875,0.0,20.0830135345459,1895.4371337890625,0.0,189.2626953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766300,301.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7900695800781,0.9990000128746032,1.0,0.5328680872917175,301.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7900695800781,0.9990000128746032,1.0,0.5611357688903809,301.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7900695800781,0.9990000128746032,1.0,0.4144529402256012,301.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7900695800781,0.9990000128746032,1.0,0.5611357688903809,300.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7900695800781,0.9990000128746032,1.0,2.6617863178253174,299.7900695800781,284.95001220703125,302.0283508300781,296.1295166015625,301.6372985839844,301.5244140625,299.7901611328125,1.0,1.0,0.1714947074651718,0.1714947074651718,1.0,1.0,-5.689509868621826,0.7639734148979187,4.925536632537842,-0.5127149224281311,1.0,0.050000000745058,0.0,296.0184326171875,410.0,10724.2138671875,0.0,13485.27734375,1.0,283.1499938964844,298.3969421386719,299.1297302246094,299.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467653095722198,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.26171875,0.0,20.0830135345459,1895.4371337890625,0.0,189.37017822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766360,301.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920837402344,0.9990000128746032,1.0,0.5328670740127563,301.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920837402344,0.9990000128746032,1.0,0.5611346960067749,301.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920837402344,0.9990000128746032,1.0,0.4144521951675415,301.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920837402344,0.9990000128746032,1.0,0.5611346960067749,300.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7920837402344,0.9990000128746032,1.0,2.661781549453736,299.7920837402344,284.95001220703125,302.02685546875,296.1213684082031,301.63970947265625,301.5279235839844,299.79217529296875,1.0,1.0,0.1717107892036438,0.1717107892036438,1.0,1.0,-5.689499855041504,0.7648318409919739,4.924667835235596,-0.5117770433425903,1.0,0.050000000745058,0.0,296.0249938964844,410.0,10725.8642578125,0.0,13485.2578125,1.0,283.1499938964844,298.3984680175781,299.1221618652344,299.9830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468759059906006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.77587890625,0.0,20.0830135345459,1895.4371337890625,0.0,189.5407867431641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766420,301.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7943420410156,0.9990000128746032,1.0,0.5328665971755981,301.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7943420410156,0.9990000128746032,1.0,0.5611342191696167,301.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7943420410156,0.9990000128746032,1.0,0.4144518077373504,301.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7943420410156,0.9990000128746032,1.0,0.5611342191696167,300.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7943420410156,0.9990000128746032,1.0,2.6617791652679443,299.7943725585937,284.95001220703125,302.0262145996094,296.1133728027344,301.642333984375,301.53155517578125,299.7944641113281,1.0,1.0,0.1719268709421157,0.1719268709421157,1.0,1.0,-5.689495086669922,0.7656888961791992,4.923806190490723,-0.5108718276023865,1.0,0.050000000745058,0.0,296.0292358398437,410.0,10727.650390625,0.0,13485.248046875,1.0,283.1499938964844,298.4002380371094,299.1144714355469,299.9754333496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470023572444916,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.35009765625,0.0,20.0830135345459,1895.4371337890625,0.0,189.7359313964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766480,301.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7968139648437,0.9990000128746032,1.0,0.5328670144081116,301.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7968139648437,0.9990000128746032,1.0,0.5611345767974854,301.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7968139648437,0.9990000128746032,1.0,0.4144521057605743,301.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7968139648437,0.9990000128746032,1.0,0.5611345767974854,300.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7968139648437,0.9990000128746032,1.0,2.661781072616577,299.7968444824219,284.95001220703125,302.0263977050781,296.10552978515625,301.6452331542969,301.53521728515625,299.7969665527344,1.0,1.0,0.1721429526805877,0.1721429526805877,1.0,1.0,-5.689498901367188,0.766548752784729,4.922950267791748,-0.5100148916244507,1.0,0.050000000745058,0.0,296.0296630859375,410.0,10729.5712890625,0.0,13485.2548828125,1.0,283.1499938964844,298.4022521972656,299.10675048828125,299.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471271693706512,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.982421875,0.0,20.0830135345459,1895.4371337890625,0.0,189.9285430908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766540,301.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7995300292969,0.9990000128746032,1.0,0.532868504524231,301.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7995300292969,0.9990000128746032,1.0,0.5611361861228943,301.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7995300292969,0.9990000128746032,1.0,0.4144532680511474,301.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7995300292969,0.9990000128746032,1.0,0.5611361861228943,300.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7995300292969,0.9990000128746032,1.0,2.6617884635925293,299.799560546875,284.95001220703125,302.0273132324219,296.09783935546875,301.6483764648437,301.5390014648437,299.7996826171875,1.0,1.0,0.1723590344190597,0.1723590344190597,1.0,1.0,-5.689514636993408,0.7674122452735901,4.922101974487305,-0.5092214941978455,1.0,0.050000000745058,0.0,296.02508544921875,410.0,10731.61328125,0.0,13485.28515625,1.0,283.1499938964844,298.40447998046875,299.0990295410156,299.96014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472460508346557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.68798828125,0.0,20.0830135345459,1895.4371337890625,0.0,190.11199951171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766600,301.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8024597167969,0.9990000128746032,1.0,0.5328711867332458,301.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8024597167969,0.9990000128746032,1.0,0.5611389875411987,301.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8024597167969,0.9990000128746032,1.0,0.4144553542137146,301.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8024597167969,0.9990000128746032,1.0,0.5611389875411987,300.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8024597167969,0.9990000128746032,1.0,2.661801815032959,299.802490234375,284.95001220703125,302.0289611816406,296.0902709960937,301.6517333984375,301.5428161621094,299.8026123046875,1.0,1.0,0.1725751161575317,0.1725751161575317,1.0,1.0,-5.689542770385742,0.7682796120643616,4.921262741088867,-0.5084972977638245,1.0,0.050000000745058,0.0,296.0150451660156,410.0,10733.7734375,0.0,13485.3388671875,1.0,283.1499938964844,298.4068908691406,299.0914001464844,299.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473531603813171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.45703125,0.0,20.0830135345459,1895.4371337890625,0.0,190.2772827148437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766660,301.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8055725097656,0.9990000128746032,1.0,0.5328750610351562,301.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8055725097656,0.9990000128746032,1.0,0.5611431002616882,301.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8055725097656,0.9990000128746032,1.0,0.4144583642482757,301.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8055725097656,0.9990000128746032,1.0,0.5611431002616882,300.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8055725097656,0.9990000128746032,1.0,2.661821126937866,299.8056030273437,284.95001220703125,302.0312805175781,296.08282470703125,301.6553039550781,301.5467224121094,299.8057556152344,1.0,1.0,0.1727819293737411,0.1727819293737411,1.0,1.0,-5.689582824707031,0.7691162824630737,4.920466899871826,-0.5078760385513306,1.0,0.050000000745058,0.0,295.9996032714844,410.0,10736.0498046875,0.0,13485.4169921875,1.0,283.1499938964844,298.4095153808594,299.0838623046875,299.9450378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474498093128204,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2998046875,0.0,20.0830135345459,1895.4371337890625,0.0,190.42648315429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766720,301.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088684082031,0.9990000128746032,1.0,0.5328797698020935,301.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088684082031,0.9990000128746032,1.0,0.5611480474472046,301.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088684082031,0.9990000128746032,1.0,0.4144620299339294,301.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088684082031,0.9990000128746032,1.0,0.5611480474472046,300.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8088684082031,0.9990000128746032,1.0,2.6618447303771973,299.80889892578125,284.95001220703125,302.0342102050781,296.0755310058594,301.6590576171875,301.5506896972656,299.8090515136719,1.0,1.0,0.1729887574911117,0.1729887574911117,1.0,1.0,-5.689631938934326,0.7699533104896545,4.919678688049316,-0.5073038935661316,1.0,0.050000000745058,0.0,295.9804992675781,410.0,10738.4296875,0.0,13485.5107421875,1.0,283.1499938964844,298.41229248046875,299.07647705078125,299.93768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475383222103119,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2080078125,0.0,20.0830135345459,1895.4371337890625,0.0,190.56309509277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
