time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766780,301.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8123474121094,0.9990000128746032,1.0,0.5328848361968994,301.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8123474121094,0.9990000128746032,1.0,0.5611534118652344,301.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8123474121094,0.9990000128746032,1.0,0.414465993642807,301.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8123474121094,0.9990000128746032,1.0,0.5611534118652344,300.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8123474121094,0.9990000128746032,1.0,2.661870241165161,299.8123779296875,284.95001220703125,302.0377197265625,296.068359375,301.6629943847656,301.55474853515625,299.8125305175781,1.0,1.0,0.1731955707073211,0.1731955707073211,1.0,1.0,-5.689685344696045,0.7707918286323547,4.918893337249756,-0.5067551732063293,1.0,0.050000000745058,0.0,295.9595031738281,410.0,10740.90234375,0.0,13485.61328125,1.0,283.1499938964844,298.4152526855469,299.0692443847656,299.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476235568523407,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1943359375,0.0,20.0830135345459,1895.4371337890625,0.0,190.6946716308593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766840,301.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.81597900390625,0.9990000128746032,1.0,0.5328898429870605,301.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.81597900390625,0.9990000128746032,1.0,0.5611586570739746,301.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.81597900390625,0.9990000128746032,1.0,0.4144698679447174,301.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.81597900390625,0.9990000128746032,1.0,0.5611586570739746,300.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.81597900390625,0.9990000128746032,1.0,2.661895036697388,299.8160095214844,284.95001220703125,302.0417785644531,296.061279296875,301.6671142578125,301.558837890625,299.816162109375,1.0,1.0,0.1734023839235305,0.1734023839235305,1.0,1.0,-5.689736843109131,0.7716303467750549,4.918106555938721,-0.5061978101730347,1.0,0.050000000745058,0.0,295.9391784667969,410.0,10743.4609375,0.0,13485.712890625,1.0,283.1499938964844,298.4183654785156,299.0621337890625,299.9234313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477069437503814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.240234375,0.0,20.0830135345459,1895.4371337890625,0.0,190.8233795166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766900,301.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197631835937,0.9990000128746032,1.0,0.5328943133354187,301.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197631835937,0.9990000128746032,1.0,0.5611633658409119,301.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197631835937,0.9990000128746032,1.0,0.4144733548164367,301.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197631835937,0.9990000128746032,1.0,0.5611633658409119,300.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197631835937,0.9990000128746032,1.0,2.6619174480438232,299.8197937011719,284.95001220703125,302.0463562011719,296.0543518066406,301.67138671875,301.5630187988281,299.8199462890625,1.0,1.0,0.1736092120409011,0.1736092120409011,1.0,1.0,-5.689783573150635,0.7724677324295044,4.91731595993042,-0.5056122541427612,1.0,0.050000000745058,0.0,295.9210205078125,410.0,10746.0986328125,0.0,13485.802734375,1.0,283.1499938964844,298.4216613769531,299.0552062988281,299.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477918207645416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.35107421875,0.0,20.0830135345459,1895.4371337890625,0.0,190.9544219970703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17766960,301.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8236694335937,0.9990000128746032,1.0,0.5328986048698425,301.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8236694335937,0.9990000128746032,1.0,0.5611678957939148,301.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8236694335937,0.9990000128746032,1.0,0.4144766926765442,301.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8236694335937,0.9990000128746032,1.0,0.5611678957939148,300.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8236694335937,0.9990000128746032,1.0,2.6619389057159424,299.8236999511719,284.95001220703125,302.0513610839844,296.04754638671875,301.6758117675781,301.5672302246094,299.8238830566406,1.0,1.0,0.1738023906946182,0.1738023906946182,1.0,1.0,-5.689828872680664,0.7732541561126709,4.916574478149414,-0.5050693154335022,1.0,0.050000000745058,0.0,295.9034729003906,410.0,10748.8076171875,0.0,13485.888671875,1.0,283.1499938964844,298.425048828125,299.04840087890625,299.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478789329528808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5166015625,0.0,20.0830135345459,1895.4371337890625,0.0,191.08889770507807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767020,301.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5328970551490784,301.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5611662864685059,301.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.4144755005836487,301.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,0.5611662864685059,300.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.82769775390625,0.9990000128746032,1.0,2.661931276321411,299.8277282714844,284.95001220703125,302.0567626953125,296.04083251953125,301.68035888671875,301.5715637207031,299.8279113769531,1.0,1.0,0.1739955693483352,0.1739955693483352,1.0,1.0,-5.689813137054443,0.774020254611969,4.915792942047119,-0.5041937232017517,1.0,0.050000000745058,0.0,295.9122009277344,410.0,10751.5634765625,0.0,13485.8583984375,1.0,283.1499938964844,298.4286193847656,299.0417175292969,299.9032287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479706346988678,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.73828125,0.0,20.0830135345459,1895.4371337890625,0.0,191.2305145263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767080,301.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.83184814453125,0.9990000128746032,1.0,0.5328943729400635,301.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.83184814453125,0.9990000128746032,1.0,0.5611634254455566,301.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.83184814453125,0.9990000128746032,1.0,0.4144733846187591,301.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.83184814453125,0.9990000128746032,1.0,0.5611634254455566,300.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.83184814453125,0.9990000128746032,1.0,2.6619176864624023,299.8318786621094,284.95001220703125,302.0625305175781,296.0342102050781,301.68505859375,301.57598876953125,299.8320617675781,1.0,1.0,0.1741887480020523,0.1741887480020523,1.0,1.0,-5.689785003662109,0.774783194065094,4.91500186920166,-0.5032486915588379,1.0,0.050000000745058,0.0,295.92633056640625,410.0,10754.4296875,0.0,13485.8037109375,1.0,283.1499938964844,298.4322509765625,299.03515625,299.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480650782585144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.00634765625,0.0,20.0830135345459,1895.4371337890625,0.0,191.37632751464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767140,301.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8361511230469,0.9990000128746032,1.0,0.5328903198242188,301.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8361511230469,0.9990000128746032,1.0,0.5611591935157776,301.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8361511230469,0.9990000128746032,1.0,0.4144702553749084,301.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8361511230469,0.9990000128746032,1.0,0.5611591935157776,300.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8361511230469,0.9990000128746032,1.0,2.661897659301758,299.836181640625,284.95001220703125,302.0686340332031,296.0277404785156,301.6899108886719,301.5804748535156,299.8363647460937,1.0,1.0,0.1743819415569305,0.1743819415569305,1.0,1.0,-5.689743041992188,0.775542676448822,4.914200305938721,-0.5022293329238892,1.0,0.050000000745058,0.0,295.9462585449219,410.0,10757.35546875,0.0,13485.72265625,1.0,283.1499938964844,298.43603515625,299.0286865234375,299.8904113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481640815734863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.3271484375,0.0,20.0830135345459,1895.4371337890625,0.0,191.52919006347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767200,301.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.84051513671875,0.9990000128746032,1.0,0.5328854322433472,301.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.84051513671875,0.9990000128746032,1.0,0.5611540079116821,301.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.84051513671875,0.9990000128746032,1.0,0.4144664406776428,301.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.84051513671875,0.9990000128746032,1.0,0.5611540079116821,300.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.84051513671875,0.9990000128746032,1.0,2.6618728637695312,299.8405456542969,284.95001220703125,302.07501220703125,296.0213317871094,301.69482421875,301.58502197265625,299.8407287597656,1.0,1.0,0.1745751202106475,0.1745751202106475,1.0,1.0,-5.68969202041626,0.7762997150421143,4.913392543792725,-0.5011577010154724,1.0,0.050000000745058,0.0,295.97027587890625,410.0,10760.30859375,0.0,13485.6240234375,1.0,283.1499938964844,298.43994140625,299.0223388671875,299.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482654988765716,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.689453125,0.0,20.0830135345459,1895.4371337890625,0.0,191.68582153320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767260,301.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8449401855469,0.9990000128746032,1.0,0.5328807830810547,301.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8449401855469,0.9990000128746032,1.0,0.5611491203308105,301.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8449401855469,0.9990000128746032,1.0,0.4144628345966339,301.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8449401855469,0.9990000128746032,1.0,0.5611491203308105,300.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8449401855469,0.9990000128746032,1.0,2.6618497371673584,299.844970703125,284.95001220703125,302.08160400390625,296.0150451660156,301.6998291015625,301.589599609375,299.8451843261719,1.0,1.0,0.1747639328241348,0.1747639328241348,1.0,1.0,-5.689643859863281,0.7770416140556335,4.912602424621582,-0.500119149684906,1.0,0.050000000745058,0.0,295.992919921875,410.0,10763.2763671875,0.0,13485.53125,1.0,283.1499938964844,298.44390869140625,299.0160827636719,299.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483713865280151,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.09375,0.0,20.0830135345459,1895.4371337890625,0.0,191.8493194580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767320,301.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8494567871094,0.9990000128746032,1.0,0.5328783392906189,301.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8494567871094,0.9990000128746032,1.0,0.5611465573310852,301.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8494567871094,0.9990000128746032,1.0,0.4144609272480011,301.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8494567871094,0.9990000128746032,1.0,0.5611465573310852,300.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8494567871094,0.9990000128746032,1.0,2.661837577819824,299.8494873046875,284.95001220703125,302.0884094238281,296.0088806152344,301.70489501953125,301.5941772460937,299.84967041015625,1.0,1.0,0.1749527305364608,0.1749527305364608,1.0,1.0,-5.6896185874938965,0.7777888774871826,4.911829471588135,-0.4992054402828216,1.0,0.050000000745058,0.0,296.0058898925781,410.0,10766.2705078125,0.0,13485.482421875,1.0,283.1499938964844,298.4479675292969,299.0099182128906,299.8720092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484774231910705,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.52490234375,0.0,20.0830135345459,1895.4371337890625,0.0,192.0131225585937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767380,301.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.85400390625,0.9990000128746032,1.0,0.5328797698020935,301.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85400390625,0.9990000128746032,1.0,0.5611481070518494,301.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.85400390625,0.9990000128746032,1.0,0.4144620597362518,301.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.85400390625,0.9990000128746032,1.0,0.5611481070518494,300.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.85400390625,0.9990000128746032,1.0,2.6618449687957764,299.8540344238281,284.95001220703125,302.0953369140625,296.0027770996094,301.7099914550781,301.5987548828125,299.854248046875,1.0,1.0,0.1751415431499481,0.1751415431499481,1.0,1.0,-5.689633846282959,0.7785479426383972,4.911085605621338,-0.4985175430774688,1.0,0.050000000745058,0.0,296.00115966796875,410.0,10769.2841796875,0.0,13485.51171875,1.0,283.1499938964844,298.4520874023437,299.0038452148437,299.8660583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485865592956543,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.98779296875,0.0,20.0830135345459,1895.4371337890625,0.0,192.18167114257807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767440,301.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8586120605469,0.9990000128746032,1.0,0.532885730266571,301.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8586120605469,0.9990000128746032,1.0,0.561154305934906,301.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8586120605469,0.9990000128746032,1.0,0.4144666790962219,301.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8586120605469,0.9990000128746032,1.0,0.561154305934906,300.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8586120605469,0.9990000128746032,1.0,2.661874532699585,299.858642578125,284.95001220703125,302.10235595703125,295.99676513671875,301.7151184082031,301.6033020019531,299.8588256835937,1.0,1.0,0.1753303557634353,0.1753303557634353,1.0,1.0,-5.689695358276367,0.7793202996253967,4.910375118255615,-0.4980859458446502,1.0,0.050000000745058,0.0,295.976318359375,410.0,10772.318359375,0.0,13485.630859375,1.0,283.1499938964844,298.45623779296875,298.99786376953125,299.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486950993537903,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.47265625,0.0,20.0830135345459,1895.4371337890625,0.0,192.3493194580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767500,301.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8632202148437,0.9990000128746032,1.0,0.5328945517539978,301.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8632202148437,0.9990000128746032,1.0,0.561163604259491,301.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8632202148437,0.9990000128746032,1.0,0.4144735336303711,301.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8632202148437,0.9990000128746032,1.0,0.561163604259491,300.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8632202148437,0.9990000128746032,1.0,2.6619186401367188,299.86328125,284.95001220703125,302.10943603515625,295.9908752441406,301.72027587890625,301.6078186035156,299.86346435546875,1.0,1.0,0.1755191683769226,0.1755191683769226,1.0,1.0,-5.6897873878479,0.7801014184951782,4.909686088562012,-0.4978204667568207,1.0,0.050000000745058,0.0,295.9384765625,410.0,10775.3447265625,0.0,13485.8076171875,1.0,283.1499938964844,298.46044921875,298.9919738769531,299.8544616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488049805164337,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.98095703125,0.0,20.0830135345459,1895.4371337890625,0.0,192.51904296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767560,301.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.86785888671875,0.9990000128746032,1.0,0.5329021215438843,301.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.86785888671875,0.9990000128746032,1.0,0.5611715912818909,301.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.86785888671875,0.9990000128746032,1.0,0.4144794046878814,301.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.86785888671875,0.9990000128746032,1.0,0.5611715912818909,300.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.86785888671875,0.9990000128746032,1.0,2.661956310272217,299.8678894042969,284.95001220703125,302.1165466308594,295.98504638671875,301.7253723144531,301.6123352050781,299.8680725097656,1.0,1.0,0.175692930817604,0.175692930817604,1.0,1.0,-5.689866065979004,0.7808228135108948,4.909043312072754,-0.4975398480892181,1.0,0.050000000745058,0.0,295.9061584472656,410.0,10778.3212890625,0.0,13485.958984375,1.0,283.1499938964844,298.46466064453125,298.98614501953125,299.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489148914813995,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.5048828125,0.0,20.0830135345459,1895.4371337890625,0.0,192.6888732910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767620,301.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724060058594,0.9990000128746032,1.0,0.532906174659729,301.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724060058594,0.9990000128746032,1.0,0.5611758232116699,301.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724060058594,0.9990000128746032,1.0,0.4144825637340545,301.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724060058594,0.9990000128746032,1.0,0.5611758232116699,300.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8724060058594,0.9990000128746032,1.0,2.6619765758514404,299.8724670410156,284.95001220703125,302.12359619140625,295.9793395996094,301.7304382324219,301.61676025390625,299.8726501464844,1.0,1.0,0.1758666932582855,0.1758666932582855,1.0,1.0,-5.689908504486084,0.7815303206443787,4.9083781242370605,-0.4970618784427643,1.0,0.050000000745058,0.0,295.8895568847656,410.0,10781.2255859375,0.0,13486.0400390625,1.0,283.1499938964844,298.4688720703125,298.9804077148437,299.8432312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490245044231415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.03564453125,0.0,20.0830135345459,1895.4371337890625,0.0,192.85821533203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767680,301.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.876953125,0.9990000128746032,1.0,0.5329100489616394,301.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.876953125,0.9990000128746032,1.0,0.5611799359321594,301.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.876953125,0.9990000128746032,1.0,0.4144856035709381,301.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.876953125,0.9990000128746032,1.0,0.5611799359321594,300.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.876953125,0.9990000128746032,1.0,2.6619961261749268,299.8769836425781,284.95001220703125,302.1305847167969,295.97369384765625,301.7354431152344,301.6211853027344,299.8771667480469,1.0,1.0,0.1760404556989669,0.1760404556989669,1.0,1.0,-5.689949035644531,0.7822375297546387,4.907711505889893,-0.4965735673904419,1.0,0.050000000745058,0.0,295.873779296875,410.0,10784.0771484375,0.0,13486.1181640625,1.0,283.1499938964844,298.4730834960937,298.9747619628906,299.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491322696208954,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.568359375,0.0,20.0830135345459,1895.4371337890625,0.0,193.0247344970703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767740,301.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.88140869140625,0.9990000128746032,1.0,0.5329148769378662,301.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.88140869140625,0.9990000128746032,1.0,0.5611850023269653,301.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88140869140625,0.9990000128746032,1.0,0.4144893288612366,301.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.88140869140625,0.9990000128746032,1.0,0.5611850023269653,300.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.88140869140625,0.9990000128746032,1.0,2.662019968032837,299.8814392089844,284.95001220703125,302.137451171875,295.9681396484375,301.7403869628906,301.6255187988281,299.88165283203125,1.0,1.0,0.1762142181396484,0.1762142181396484,1.0,1.0,-5.689999580383301,0.7829477787017822,4.90705156326294,-0.4961396157741546,1.0,0.050000000745058,0.0,295.85369873046875,410.0,10786.8994140625,0.0,13486.2138671875,1.0,283.1499938964844,298.47723388671875,298.9692077636719,299.8323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349239706993103,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.099609375,0.0,20.0830135345459,1895.4371337890625,0.0,193.1907501220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767800,301.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857727050781,0.9990000128746032,1.0,0.5329107642173767,301.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857727050781,0.9990000128746032,1.0,0.5611807107925415,301.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857727050781,0.9990000128746032,1.0,0.4144861698150635,301.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857727050781,0.9990000128746032,1.0,0.5611807107925415,300.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8857727050781,0.9990000128746032,1.0,2.6619997024536133,299.88580322265625,284.95001220703125,302.1441345214844,295.962646484375,301.7452087402344,301.6298522949219,299.885986328125,1.0,1.0,0.1763879805803299,0.1763879805803299,1.0,1.0,-5.689957141876221,0.7836321592330933,4.906324863433838,-0.4951932728290558,1.0,0.050000000745058,0.0,295.8737487792969,410.0,10789.587890625,0.0,13486.1328125,1.0,283.1499938964844,298.4813537597656,298.9637145996094,299.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493455946445465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.62353515625,0.0,20.0830135345459,1895.4371337890625,0.0,193.3544006347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767860,301.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8900756835937,0.9990000128746032,1.0,0.5329100489616394,301.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8900756835937,0.9990000128746032,1.0,0.5611799359321594,301.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8900756835937,0.9990000128746032,1.0,0.4144856035709381,301.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8900756835937,0.9990000128746032,1.0,0.5611799359321594,300.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8900756835937,0.9990000128746032,1.0,2.6619961261749268,299.89013671875,284.95001220703125,302.150634765625,295.957275390625,301.75,301.6341552734375,299.89031982421875,1.0,1.0,0.1765589267015457,0.1765589267015457,1.0,1.0,-5.6899495124816895,0.7843160033226013,4.905633449554443,-0.4944494366645813,1.0,0.050000000745058,0.0,295.87872314453125,410.0,10792.3095703125,0.0,13486.1181640625,1.0,283.1499938964844,298.4853820800781,298.95831298828125,299.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494503200054168,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.13818359375,0.0,20.0830135345459,1895.4371337890625,0.0,193.51622009277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767920,301.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.89434814453125,0.9990000128746032,1.0,0.5329059362411499,301.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.89434814453125,0.9990000128746032,1.0,0.5611755847930908,301.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.89434814453125,0.9990000128746032,1.0,0.4144823849201202,301.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.89434814453125,0.9990000128746032,1.0,0.5611755847930908,300.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.89434814453125,0.9990000128746032,1.0,2.661975383758545,299.8944091796875,284.95001220703125,302.1568603515625,295.95196533203125,301.7547607421875,301.6385192871094,299.89459228515625,1.0,1.0,0.1767298877239227,0.1767298877239227,1.0,1.0,-5.689906597137451,0.7849894165992737,4.904917240142822,-0.4935114085674286,1.0,0.050000000745058,0.0,295.89892578125,410.0,10795.0087890625,0.0,13486.03515625,1.0,283.1499938964844,298.4893798828125,298.9530029296875,299.8165588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495536744594574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.6484375,0.0,20.0830135345459,1895.4371337890625,0.0,193.67599487304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17767980,301.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8985900878906,0.9990000128746032,1.0,0.5328983664512634,301.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8985900878906,0.9990000128746032,1.0,0.5611675977706909,301.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8985900878906,0.9990000128746032,1.0,0.4144764840602875,301.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8985900878906,0.9990000128746032,1.0,0.5611675977706909,300.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8985900878906,0.9990000128746032,1.0,2.661937475204468,299.89862060546875,284.95001220703125,302.1628112792969,295.9467163085937,301.75946044921875,301.6429138183594,299.8988037109375,1.0,1.0,0.1769008338451385,0.1769008338451385,1.0,1.0,-5.689827919006348,0.7856529355049133,4.904175281524658,-0.4923751950263977,1.0,0.050000000745058,0.0,295.9346618652344,410.0,10797.6650390625,0.0,13485.8828125,1.0,283.1499938964844,298.4933166503906,298.94775390625,299.8114624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496558666229248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.1552734375,0.0,20.0830135345459,1895.4371337890625,0.0,193.8339233398437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768040,301.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9027404785156,0.9990000128746032,1.0,0.5328920483589172,301.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9027404785156,0.9990000128746032,1.0,0.5611609816551208,301.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9027404785156,0.9990000128746032,1.0,0.4144715964794159,301.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9027404785156,0.9990000128746032,1.0,0.5611609816551208,300.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9027404785156,0.9990000128746032,1.0,2.661906242370605,299.9027709960937,284.95001220703125,302.1683959960937,295.94158935546875,301.7640991210937,301.64727783203125,299.9029541015625,1.0,1.0,0.1770717948675155,0.1770717948675155,1.0,1.0,-5.689762592315674,0.7863203883171082,4.9034423828125,-0.4913119375705719,1.0,0.050000000745058,0.0,295.9646301269531,410.0,10800.2734375,0.0,13485.7568359375,1.0,283.1499938964844,298.4972229003906,298.9425964355469,299.8064270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349756509065628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.65625,0.0,20.0830135345459,1895.4371337890625,0.0,193.9895477294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768100,301.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9068298339844,0.9990000128746032,1.0,0.5328906178474426,301.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9068298339844,0.9990000128746032,1.0,0.5611594319343567,301.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9068298339844,0.9990000128746032,1.0,0.4144704639911651,301.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9068298339844,0.9990000128746032,1.0,0.5611594319343567,300.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9068298339844,0.9990000128746032,1.0,2.6618988513946533,299.9068603515625,284.95001220703125,302.1736145019531,295.9364929199219,301.76861572265625,301.6516418457031,299.9070129394531,1.0,1.0,0.1772427409887313,0.1772427409887313,1.0,1.0,-5.689747333526611,0.7870022058486938,4.902745246887207,-0.490526020526886,1.0,0.050000000745058,0.0,295.972900390625,410.0,10802.8291015625,0.0,13485.728515625,1.0,283.1499938964844,298.5010681152344,298.9375,299.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498565554618835,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.1494140625,0.0,20.0830135345459,1895.4371337890625,0.0,194.1441802978516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768160,301.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.91082763671875,0.9990000128746032,1.0,0.5328943729400635,301.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.91082763671875,0.9990000128746032,1.0,0.5611634850502014,301.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.91082763671875,0.9990000128746032,1.0,0.4144734144210815,301.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.91082763671875,0.9990000128746032,1.0,0.5611634850502014,300.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.91082763671875,0.9990000128746032,1.0,2.661917924880981,299.9108581542969,284.95001220703125,302.17840576171875,295.9315185546875,301.7730407714844,301.6559143066406,299.9110412597656,1.0,1.0,0.1774050742387771,0.1774050742387771,1.0,1.0,-5.689786911010742,0.7876672744750977,4.9021196365356445,-0.4900747835636139,1.0,0.050000000745058,0.0,295.9574584960937,410.0,10805.3203125,0.0,13485.8046875,1.0,283.1499938964844,298.5048217773437,298.9324951171875,299.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499549627304077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.6318359375,0.0,20.0830135345459,1895.4371337890625,0.0,194.2963256835937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768220,301.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.91473388671875,0.9990000128746032,1.0,0.5329021215438843,301.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.91473388671875,0.9990000128746032,1.0,0.5611715912818909,301.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.91473388671875,0.9990000128746032,1.0,0.4144794344902038,301.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.91473388671875,0.9990000128746032,1.0,0.5611715912818909,300.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.91473388671875,0.9990000128746032,1.0,2.661956548690796,299.9147644042969,284.95001220703125,302.1827087402344,295.9266052246094,301.7773132324219,301.66015625,299.9149475097656,1.0,1.0,0.1775674223899841,0.1775674223899841,1.0,1.0,-5.689867496490479,0.7883418798446655,4.901525497436523,-0.4898521900177002,1.0,0.050000000745058,0.0,295.9242553710937,410.0,10807.72265625,0.0,13485.958984375,1.0,283.1499938964844,298.5085144042969,298.9275817871094,299.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500513732433319,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.1005859375,0.0,20.0830135345459,1895.4371337890625,0.0,194.4453887939453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768280,301.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.91851806640625,0.9990000128746032,1.0,0.5329113006591797,301.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.91851806640625,0.9990000128746032,1.0,0.5611812472343445,301.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.91851806640625,0.9990000128746032,1.0,0.4144865870475769,301.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.91851806640625,0.9990000128746032,1.0,0.5611812472343445,300.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.91851806640625,0.9990000128746032,1.0,2.6620023250579834,299.9185485839844,284.95001220703125,302.1865234375,295.9217529296875,301.7814636230469,301.664306640625,299.9187316894531,1.0,1.0,0.1777297556400299,0.1777297556400299,1.0,1.0,-5.689962863922119,0.7890210151672363,4.900941848754883,-0.4897128641605377,1.0,0.050000000745058,0.0,295.8845520019531,410.0,10810.0126953125,0.0,13486.1435546875,1.0,283.1499938964844,298.5121459960937,298.9226989746094,299.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501453995704651,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.55078125,0.0,20.0830135345459,1895.4371337890625,0.0,194.5908050537109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768340,301.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.92218017578125,0.9990000128746032,1.0,0.5329201221466064,301.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.92218017578125,0.9990000128746032,1.0,0.5611905455589294,301.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.92218017578125,0.9990000128746032,1.0,0.4144934415817261,301.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.92218017578125,0.9990000128746032,1.0,0.5611905455589294,300.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.92218017578125,0.9990000128746032,1.0,2.662046432495117,299.9222106933594,284.95001220703125,302.1897277832031,295.9169921875,301.785400390625,301.6684265136719,299.92236328125,1.0,1.0,0.1778920888900756,0.1778920888900756,1.0,1.0,-5.690054893493652,0.7896992564201355,4.900355339050293,-0.4895523488521576,1.0,0.050000000745058,0.0,295.8464660644531,410.0,10812.177734375,0.0,13486.3193359375,1.0,283.1499938964844,298.515625,298.9179382324219,299.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502380847930908,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.97412109375,0.0,20.0830135345459,1895.4371337890625,0.0,194.734130859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768400,301.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9256591796875,0.9990000128746032,1.0,0.532927393913269,301.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9256591796875,0.9990000128746032,1.0,0.5611982345581055,301.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9256591796875,0.9990000128746032,1.0,0.4144990742206573,301.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9256591796875,0.9990000128746032,1.0,0.5611982345581055,300.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9256591796875,0.9990000128746032,1.0,2.6620826721191406,299.9256896972656,284.95001220703125,302.1923522949219,295.91229248046875,301.7891845703125,301.6724853515625,299.9258117675781,1.0,1.0,0.1780544221401214,0.1780544221401214,1.0,1.0,-5.690130710601807,0.7903732657432556,4.899757385253906,-0.4893036782741546,1.0,0.050000000745058,0.0,295.8152770996094,410.0,10814.2099609375,0.0,13486.4658203125,1.0,283.1499938964844,298.5190124511719,298.9132080078125,299.77783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503279089927673,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.3701171875,0.0,20.0830135345459,1895.4371337890625,0.0,194.873046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768460,301.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.928955078125,0.9990000128746032,1.0,0.5329335927963257,301.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.928955078125,0.9990000128746032,1.0,0.561204731464386,301.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.928955078125,0.9990000128746032,1.0,0.4145039021968841,301.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.928955078125,0.9990000128746032,1.0,0.561204731464386,300.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.928955078125,0.9990000128746032,1.0,2.662113666534424,299.9289855957031,284.95001220703125,302.1943359375,295.9076843261719,301.7927551269531,301.67645263671875,299.9291076660156,1.0,1.0,0.1782076358795166,0.1782076358795166,1.0,1.0,-5.690195083618164,0.7910099029541016,4.899185180664063,-0.4890273511409759,1.0,0.050000000745058,0.0,295.78887939453125,410.0,10816.103515625,0.0,13486.5888671875,1.0,283.1499938964844,298.5222473144531,298.9085693359375,299.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504151403903961,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.73095703125,0.0,20.0830135345459,1895.4371337890625,0.0,195.00796508789065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768520,301.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9320678710937,0.9990000128746032,1.0,0.5329306125640869,301.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9320678710937,0.9990000128746032,1.0,0.5612015724182129,302.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9320678710937,0.9990000128746032,1.0,0.4145015776157379,301.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9320678710937,0.9990000128746032,1.0,0.5612015724182129,300.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9320678710937,0.9990000128746032,1.0,2.6620988845825195,299.9320678710937,284.95001220703125,302.19561767578125,295.90313720703125,301.796142578125,301.6804504394531,299.9322204589844,1.0,1.0,0.1783608347177505,0.1783608347177505,1.0,1.0,-5.690164566040039,0.7916174530982971,4.898547172546387,-0.488227516412735,1.0,0.050000000745058,0.0,295.8036499023437,410.0,10817.861328125,0.0,13486.529296875,1.0,283.1499938964844,298.5253295898437,298.90399169921875,299.7688293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504991233348846,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.05517578125,0.0,20.0830135345459,1895.4371337890625,0.0,195.1378631591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768580,301.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9349670410156,0.9990000128746032,1.0,0.5329264998435974,301.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9349670410156,0.9990000128746032,1.0,0.5611972808837891,302.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9349670410156,0.9990000128746032,1.0,0.4144984185695648,301.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9349670410156,0.9990000128746032,1.0,0.5611972808837891,300.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9349670410156,0.9990000128746032,1.0,2.662078380584717,299.9349670410156,284.95001220703125,302.1961669921875,295.898681640625,301.7992858886719,301.68438720703125,299.9350891113281,1.0,1.0,0.1785140484571457,0.1785140484571457,1.0,1.0,-5.690122127532959,0.7922218441963196,4.897900104522705,-0.4873620271682739,1.0,0.050000000745058,0.0,295.82354736328125,410.0,10819.4833984375,0.0,13486.447265625,1.0,283.1499938964844,298.5282287597656,298.8995056152344,299.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505802154541015,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.33544921875,0.0,20.0830135345459,1895.4371337890625,0.0,195.2633056640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768640,301.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9376525878906,0.9990000128746032,1.0,0.5329211950302124,301.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9376525878906,0.9990000128746032,1.0,0.5611916780471802,302.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9376525878906,0.9990000128746032,1.0,0.4144942760467529,301.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9376525878906,0.9990000128746032,1.0,0.5611916780471802,300.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9376525878906,0.9990000128746032,1.0,2.6620516777038574,299.93768310546875,284.95001220703125,302.1959228515625,295.8942565917969,301.8022155761719,301.6882629394531,299.93780517578125,1.0,1.0,0.1786672621965408,0.1786672621965408,1.0,1.0,-5.690066814422607,0.7928227782249451,4.897243976593018,-0.4864256978034973,1.0,0.050000000745058,0.0,295.8489990234375,410.0,10820.9609375,0.0,13486.3408203125,1.0,283.1499938964844,298.5309753417969,298.8950500488281,299.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506576716899872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.5732421875,0.0,20.0830135345459,1895.4371337890625,0.0,195.3831481933593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768700,301.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9401550292969,0.9990000128746032,1.0,0.5329151749610901,301.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9401550292969,0.9990000128746032,1.0,0.561185359954834,302.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9401550292969,0.9990000128746032,1.0,0.4144895672798157,301.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9401550292969,0.9990000128746032,1.0,0.561185359954834,300.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9401550292969,0.9990000128746032,1.0,2.66202163696289,299.9401550292969,284.95001220703125,302.19488525390625,295.88995361328125,301.804931640625,301.6921081542969,299.9402770996094,1.0,1.0,0.1788204759359359,0.1788204759359359,1.0,1.0,-5.690004348754883,0.7934218049049377,4.89658260345459,-0.4854486882686615,1.0,0.050000000745058,0.0,295.8775939941406,410.0,10822.2958984375,0.0,13486.220703125,1.0,283.1499938964844,298.53350830078125,298.89068603515625,299.7557983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350731760263443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.76318359375,0.0,20.0830135345459,1895.4371337890625,0.0,195.4977569580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
