time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768760,301.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424133300781,0.9990000128746032,1.0,0.5329095125198364,301.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424133300781,0.9990000128746032,1.0,0.5611793398857117,302.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424133300781,0.9990000128746032,1.0,0.4144851565361023,301.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424133300781,0.9990000128746032,1.0,0.5611793398857117,300.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9424133300781,0.9990000128746032,1.0,2.661993265151977,299.9424133300781,284.95001220703125,302.19293212890625,295.8856811523437,301.807373046875,301.6958312988281,299.9425048828125,1.0,1.0,0.1789661198854446,0.1789661198854446,1.0,1.0,-5.689945220947266,0.7939934730529785,4.895951747894287,-0.484520822763443,1.0,0.050000000745058,0.0,295.9045715332031,410.0,10823.4892578125,0.0,13486.1064453125,1.0,283.1499938964844,298.5358581542969,298.88641357421875,299.7515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508025407791137,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.8994140625,0.0,20.0830135345459,1895.4371337890625,0.0,195.60728454589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768820,301.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444274902344,0.9990000128746032,1.0,0.5329052805900574,301.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444274902344,0.9990000128746032,1.0,0.5611749291419983,302.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444274902344,0.9990000128746032,1.0,0.414481908082962,301.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444274902344,0.9990000128746032,1.0,0.5611749291419983,300.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9444274902344,0.9990000128746032,1.0,2.6619722843170166,299.9444580078125,284.95001220703125,302.1900939941406,295.8815002441406,301.8095397949219,301.69952392578125,299.9445495605469,1.0,1.0,0.1791117638349533,0.1791117638349533,1.0,1.0,-5.689901351928711,0.7945676445960999,4.895333766937256,-0.4836790859699249,1.0,0.050000000745058,0.0,295.9249267578125,410.0,10824.53125,0.0,13486.0224609375,1.0,283.1499938964844,298.5379943847656,298.8821716308594,299.7474060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508697152137756,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.9853515625,0.0,20.0830135345459,1895.4371337890625,0.0,195.7111968994141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768880,301.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462585449219,0.9990000128746032,1.0,0.5329031944274902,301.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462585449219,0.9990000128746032,1.0,0.5611727237701416,302.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462585449219,0.9990000128746032,1.0,0.4144802689552307,301.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462585449219,0.9990000128746032,1.0,0.5611727237701416,300.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462585449219,0.9990000128746032,1.0,2.661961793899536,299.9462890625,284.95001220703125,302.1863098144531,295.8773803710937,301.8114929199219,301.703125,299.94635009765625,1.0,1.0,0.1792573928833007,0.1792573928833007,1.0,1.0,-5.689879894256592,0.7951482534408569,4.894731521606445,-0.4829587638378143,1.0,0.050000000745058,0.0,295.9357604980469,410.0,10825.42578125,0.0,13485.98046875,1.0,283.1499938964844,298.5399475097656,298.8780212402344,299.7432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350932776927948,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.02294921875,0.0,20.0830135345459,1895.4371337890625,0.0,195.80880737304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17768940,301.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.5329037308692932,301.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.5611732602119446,302.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.4144806563854217,301.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,0.5611732602119446,300.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9478759765625,0.9990000128746032,1.0,2.6619644165039062,299.9478759765625,284.95001220703125,302.1814880371094,295.8733215332031,301.81317138671875,301.7066345214844,299.94793701171875,1.0,1.0,0.1794030368328094,0.1794030368328094,1.0,1.0,-5.689885139465332,0.7957366108894348,4.894148349761963,-0.4823872148990631,1.0,0.050000000745058,0.0,295.9349365234375,410.0,10826.158203125,0.0,13485.9912109375,1.0,283.1499938964844,298.5417175292969,298.8739318847656,299.7392272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509920537471771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.0068359375,0.0,20.0830135345459,1895.4371337890625,0.0,195.90049743652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769000,301.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.94921875,0.9990000128746032,1.0,0.5329065918922424,301.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.94921875,0.9990000128746032,1.0,0.5611763000488281,302.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.94921875,0.9990000128746032,1.0,0.4144828915596008,301.5,297.1499938964844,293.1499938964844,0.0,-0.0,299.94921875,0.9990000128746032,1.0,0.5611763000488281,300.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.94921875,0.9990000128746032,1.0,2.6619787216186523,299.9492492675781,284.95001220703125,302.1756591796875,295.86932373046875,301.8145446777344,301.7101135253906,299.94927978515625,1.0,1.0,0.1795486807823181,0.1795486807823181,1.0,1.0,-5.689914703369141,0.7963321208953857,4.893582820892334,-0.4819514155387878,1.0,0.050000000745058,0.0,295.9234924316406,410.0,10826.71875,0.0,13486.0478515625,1.0,283.1499938964844,298.5432434082031,298.8699035644531,299.7352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351047158241272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.93798828125,0.0,20.0830135345459,1895.4371337890625,0.0,195.9857788085937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769060,301.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9503173828125,0.9990000128746032,1.0,0.5329112410545349,301.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9503173828125,0.9990000128746032,1.0,0.5611811876296997,302.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9503173828125,0.9990000128746032,1.0,0.4144864976406097,301.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9503173828125,0.9990000128746032,1.0,0.5611811876296997,301.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9503173828125,0.9990000128746032,1.0,2.662001848220825,299.9503173828125,284.95001220703125,302.168701171875,295.8653869628906,301.8156433105469,301.7135009765625,299.95037841796875,1.0,1.0,0.1796887516975402,0.1796887516975402,1.0,1.0,-5.689963340759277,0.7969119548797607,4.8930511474609375,-0.4816389083862304,1.0,0.050000000745058,0.0,295.90399169921875,410.0,10827.1123046875,0.0,13486.1416015625,1.0,283.1499938964844,298.5445556640625,298.8659362792969,299.73126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510988354682922,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.80322265625,0.0,20.0830135345459,1895.4371337890625,0.0,196.0657501220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769120,301.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.951171875,0.9990000128746032,1.0,0.5329167246818542,301.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.951171875,0.9990000128746032,1.0,0.5611869692802429,302.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.951171875,0.9990000128746032,1.0,0.4144907891750335,301.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.951171875,0.9990000128746032,1.0,0.5611869692802429,301.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.951171875,0.9990000128746032,1.0,2.662029504776001,299.951171875,284.95001220703125,302.16064453125,295.86151123046875,301.81646728515625,301.7168273925781,299.9512023925781,1.0,1.0,0.1798288226127624,0.1798288226127624,1.0,1.0,-5.690020561218262,0.7974931001663208,4.892527580261231,-0.4813782870769501,1.0,0.050000000745058,0.0,295.8805236816406,410.0,10827.3251953125,0.0,13486.251953125,1.0,283.1499938964844,298.545654296875,298.86199951171875,299.72735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511466085910797,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.61376953125,0.0,20.0830135345459,1895.4371337890625,0.0,196.13967895507807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769180,301.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.95172119140625,0.9990000128746032,1.0,0.5329223871231079,301.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.95172119140625,0.9990000128746032,1.0,0.5611929297447205,302.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.95172119140625,0.9990000128746032,1.0,0.4144951701164245,301.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.95172119140625,0.9990000128746032,1.0,0.5611929297447205,301.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.95172119140625,0.9990000128746032,1.0,2.662057638168335,299.95172119140625,284.95001220703125,302.1513977050781,295.8576965332031,301.81695556640625,301.7201232910156,299.9517517089844,1.0,1.0,0.1799688786268234,0.1799688786268234,1.0,1.0,-5.690079689025879,0.7980747818946838,4.892004489898682,-0.481124997138977,1.0,0.050000000745058,0.0,295.8564758300781,410.0,10827.3427734375,0.0,13486.365234375,1.0,283.1499938964844,298.5464782714844,298.858154296875,299.7235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511909246444702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.35400390625,0.0,20.0830135345459,1895.4371337890625,0.0,196.20831298828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769240,301.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520263671875,0.9990000128746032,1.0,0.5329274535179138,301.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520263671875,0.9990000128746032,1.0,0.5611982941627502,302.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520263671875,0.9990000128746032,1.0,0.4144991636276245,301.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520263671875,0.9990000128746032,1.0,0.5611982941627502,301.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9520263671875,0.9990000128746032,1.0,2.662083148956299,299.9520263671875,284.95001220703125,302.14093017578125,295.8539428710937,301.8171081542969,301.72332763671875,299.9520263671875,1.0,1.0,0.1801089495420456,0.1801089495420456,1.0,1.0,-5.69013261795044,0.7986550331115723,4.891477584838867,-0.4808401763439178,1.0,0.050000000745058,0.0,295.8348999023437,410.0,10827.154296875,0.0,13486.466796875,1.0,283.1499938964844,298.5470886230469,298.8543701171875,299.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512314856052398,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.03173828125,0.0,20.0830135345459,1895.4371337890625,0.0,196.27105712890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769300,301.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9519958496094,0.9990000128746032,1.0,0.5329316854476929,301.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9519958496094,0.9990000128746032,1.0,0.5612027645111084,302.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9519958496094,0.9990000128746032,1.0,0.4145024418830871,301.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9519958496094,0.9990000128746032,1.0,0.5612027645111084,301.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9519958496094,0.9990000128746032,1.0,2.66210412979126,299.9519958496094,284.95001220703125,302.1291809082031,295.8502197265625,301.8169250488281,301.7264099121094,299.95196533203125,1.0,1.0,0.1802490204572677,0.1802490204572677,1.0,1.0,-5.690176963806152,0.7992329001426697,4.890944004058838,-0.4805054068565368,1.0,0.050000000745058,0.0,295.81719970703125,410.0,10826.7099609375,0.0,13486.5517578125,1.0,283.1499938964844,298.5474548339844,298.8506164550781,299.7159118652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351268321275711,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.638671875,0.0,20.0830135345459,1895.4371337890625,0.0,196.3280792236328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769360,301.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9515686035156,0.9990000128746032,1.0,0.5329349637031555,301.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9515686035156,0.9990000128746032,1.0,0.5612061619758606,302.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9515686035156,0.9990000128746032,1.0,0.4145049750804901,301.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9515686035156,0.9990000128746032,1.0,0.5612061619758606,301.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9515686035156,0.9990000128746032,1.0,2.6621205806732178,299.9515686035156,284.95001220703125,302.1161499023437,295.8465576171875,301.8162841796875,301.7293395996094,299.9515380859375,1.0,1.0,0.1803774088621139,0.1803774088621139,1.0,1.0,-5.690210819244385,0.7997638583183289,4.890446662902832,-0.4801594316959381,1.0,0.050000000745058,0.0,295.8038024902344,410.0,10825.97265625,0.0,13486.6171875,1.0,283.1499938964844,298.5474853515625,298.8468933105469,299.712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513015210628509,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.15869140625,0.0,20.0830135345459,1895.4371337890625,0.0,196.37945556640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769420,301.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9507751464844,0.9990000128746032,1.0,0.5329374074935913,301.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9507751464844,0.9990000128746032,1.0,0.5612087249755859,302.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9507751464844,0.9990000128746032,1.0,0.4145068526268005,301.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9507751464844,0.9990000128746032,1.0,0.5612087249755859,301.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9507751464844,0.9990000128746032,1.0,2.662132501602173,299.9507751464844,284.95001220703125,302.10174560546875,295.8429260253906,301.8152160644531,301.73211669921875,299.95074462890625,1.0,1.0,0.1805057972669601,0.1805057972669601,1.0,1.0,-5.6902360916137695,0.8002894520759583,4.889946460723877,-0.4797682464122772,1.0,0.050000000745058,0.0,295.794189453125,410.0,10824.9853515625,0.0,13486.6650390625,1.0,283.1499938964844,298.5472106933594,298.8432312011719,299.7084350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513309061527252,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.58447265625,0.0,20.0830135345459,1895.4371337890625,0.0,196.42495727539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769480,301.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496459960937,0.9990000128746032,1.0,0.5329391360282898,301.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496459960937,0.9990000128746032,1.0,0.561210572719574,302.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496459960937,0.9990000128746032,1.0,0.414508193731308,301.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496459960937,0.9990000128746032,1.0,0.561210572719574,301.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9496459960937,0.9990000128746032,1.0,2.6621413230896,299.9496154785156,284.95001220703125,302.0859680175781,295.8393249511719,301.8137512207031,301.7348022460937,299.9495544433594,1.0,1.0,0.1806341856718063,0.1806341856718063,1.0,1.0,-5.690254211425781,0.8008131384849548,4.889441013336182,-0.4793378412723541,1.0,0.050000000745058,0.0,295.7876281738281,410.0,10823.75390625,0.0,13486.7001953125,1.0,283.1499938964844,298.546630859375,298.839599609375,299.7047424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513563573360443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.92236328125,0.0,20.0830135345459,1895.4371337890625,0.0,196.46435546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769540,301.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9480895996094,0.9990000128746032,1.0,0.5329402685165405,301.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9480895996094,0.9990000128746032,1.0,0.5612117648124695,302.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9480895996094,0.9990000128746032,1.0,0.414509117603302,301.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9480895996094,0.9990000128746032,1.0,0.5612117648124695,301.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9480895996094,0.9990000128746032,1.0,2.662147045135498,299.9480895996094,284.95001220703125,302.0687255859375,295.83575439453125,301.8118896484375,301.73736572265625,299.947998046875,1.0,1.0,0.1807625740766525,0.1807625740766525,1.0,1.0,-5.690266609191895,0.801335334777832,4.888931274414063,-0.4788753688335418,1.0,0.050000000745058,0.0,295.7835388183594,410.0,10822.2939453125,0.0,13486.7236328125,1.0,283.1499938964844,298.5456848144531,298.83599853515625,299.7010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513776957988739,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.1533203125,0.0,20.0830135345459,1895.4371337890625,0.0,196.4973907470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769600,301.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,0.5329410433769226,301.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,0.5612125396728516,302.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,0.4145096838474273,301.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,0.5612125396728516,301.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9462280273437,0.9990000128746032,1.0,2.662150621414185,299.9461975097656,284.95001220703125,302.04998779296875,295.83221435546875,301.8096008300781,301.7398376464844,299.94610595703125,1.0,1.0,0.1808909624814987,0.1808909624814987,1.0,1.0,-5.690274238586426,0.801856279373169,4.888417720794678,-0.4783865809440613,1.0,0.050000000745058,0.0,295.7815246582031,410.0,10820.5908203125,0.0,13486.73828125,1.0,283.1499938964844,298.5444030761719,298.8324279785156,299.6973571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513950407505035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.29638671875,0.0,20.0830135345459,1895.4371337890625,0.0,196.5242462158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769660,301.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440002441406,0.9990000128746032,1.0,0.532941460609436,301.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440002441406,0.9990000128746032,1.0,0.5612130165100098,302.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440002441406,0.9990000128746032,1.0,0.4145100116729736,301.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440002441406,0.9990000128746032,1.0,0.5612130165100098,301.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9440002441406,0.9990000128746032,1.0,2.662153005599976,299.9439697265625,284.95001220703125,302.03033447265625,295.828857421875,301.8070068359375,301.7421875,299.9438781738281,1.0,1.0,0.181017518043518,0.181017518043518,1.0,1.0,-5.69027853012085,0.8023695349693298,4.887908935546875,-0.4778881371021271,1.0,0.050000000745058,0.0,295.7807922363281,410.0,10818.74609375,0.0,13486.7470703125,1.0,283.1499938964844,298.54278564453125,298.8288879394531,299.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513898253440857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.34423828125,0.0,20.0830135345459,1895.4371337890625,0.0,196.5161590576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769720,301.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9416198730469,0.9990000128746032,1.0,0.5329418778419495,301.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9416198730469,0.9990000128746032,1.0,0.561213493347168,302.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9416198730469,0.9990000128746032,1.0,0.4145103693008423,301.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9416198730469,0.9990000128746032,1.0,0.561213493347168,301.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9416198730469,0.9990000128746032,1.0,2.6621551513671875,299.94158935546875,284.95001220703125,302.0102844238281,295.82586669921875,301.8042907714844,301.7444763183594,299.94146728515625,1.0,1.0,0.1811440587043762,0.1811440587043762,1.0,1.0,-5.690283298492432,0.8028824925422668,4.887401103973389,-0.477390319108963,1.0,0.050000000745058,0.0,295.7800598144531,410.0,10816.9228515625,0.0,13486.755859375,1.0,283.1499938964844,298.5409240722656,298.8255615234375,299.69012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513428568840027,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.34521484375,0.0,20.0830135345459,1895.4371337890625,0.0,196.4434509277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769780,301.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9390563964844,0.9990000128746032,1.0,0.5329423546791077,301.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9390563964844,0.9990000128746032,1.0,0.5612139105796814,302.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9390563964844,0.9990000128746032,1.0,0.4145106971263885,301.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9390563964844,0.9990000128746032,1.0,0.5612139105796814,301.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9390563964844,0.9990000128746032,1.0,2.6621572971343994,299.9390563964844,284.95001220703125,301.9898986816406,295.8232116699219,301.8013916015625,301.7466735839844,299.9389343261719,1.0,1.0,0.1812706142663955,0.1812706142663955,1.0,1.0,-5.690288066864014,0.8033955097198486,4.886892318725586,-0.4768920540809631,1.0,0.050000000745058,0.0,295.7793273925781,410.0,10815.0791015625,0.0,13486.7646484375,1.0,283.1499938964844,298.538818359375,298.8225402832031,299.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512574732303619,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.32421875,0.0,20.0830135345459,1895.4371337890625,0.0,196.311279296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769840,301.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9364013671875,0.9990000128746032,1.0,0.5329427719116211,301.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9364013671875,0.9990000128746032,1.0,0.5612143874168396,302.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9364013671875,0.9990000128746032,1.0,0.4145110249519348,301.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9364013671875,0.9990000128746032,1.0,0.5612143874168396,301.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9364013671875,0.9990000128746032,1.0,2.662159442901612,299.9364013671875,284.95001220703125,301.9691162109375,295.82086181640625,301.79840087890625,301.7488098144531,299.936279296875,1.0,1.0,0.1813971698284149,0.1813971698284149,1.0,1.0,-5.6902923583984375,0.80390864610672,4.886384010314941,-0.4763933718204498,1.0,0.050000000745058,0.0,295.77862548828125,410.0,10813.181640625,0.0,13486.7724609375,1.0,283.1499938964844,298.5365905761719,298.81988525390625,299.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511430323123932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.30419921875,0.0,20.0830135345459,1895.4371337890625,0.0,196.1341552734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769900,301.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9336242675781,0.9990000128746032,1.0,0.5329431891441345,301.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9336242675781,0.9990000128746032,1.0,0.5612148642539978,302.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9336242675781,0.9990000128746032,1.0,0.4145113527774811,301.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9336242675781,0.9990000128746032,1.0,0.5612148642539978,301.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9336242675781,0.9990000128746032,1.0,2.6621615886688232,299.93359375,284.95001220703125,301.947998046875,295.8187866210937,301.79522705078125,301.7508544921875,299.9334716796875,1.0,1.0,0.1815237253904342,0.1815237253904342,1.0,1.0,-5.69029712677002,0.8044219017028809,4.885875225067139,-0.4758942425251007,1.0,0.050000000745058,0.0,295.7779541015625,410.0,10811.2236328125,0.0,13486.78125,1.0,283.1499938964844,298.5342102050781,298.8175964355469,299.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510097861289978,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.2939453125,0.0,20.0830135345459,1895.4371337890625,0.0,195.927963256836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17769960,301.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.93072509765625,0.9990000128746032,1.0,0.532943606376648,301.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.93072509765625,0.9990000128746032,1.0,0.5612152814865112,302.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.93072509765625,0.9990000128746032,1.0,0.4145116806030273,301.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.93072509765625,0.9990000128746032,1.0,0.5612152814865112,301.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.93072509765625,0.9990000128746032,1.0,2.662163496017456,299.9306945800781,284.95001220703125,301.926513671875,295.8170166015625,301.7919616699219,301.7528686523437,299.9305725097656,1.0,1.0,0.1816433221101761,0.1816433221101761,1.0,1.0,-5.690301418304443,0.8049088716506958,4.885392665863037,-0.4754209816455841,1.0,0.050000000745058,0.0,295.7772827148437,410.0,10809.2021484375,0.0,13486.7900390625,1.0,283.1499938964844,298.5317077636719,298.815673828125,299.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508684933185577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.2958984375,0.0,20.0830135345459,1895.4371337890625,0.0,195.7093048095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770020,301.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9277038574219,0.9990000128746032,1.0,0.5329439640045166,301.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9277038574219,0.9990000128746032,1.0,0.5612156987190247,302.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9277038574219,0.9990000128746032,1.0,0.4145120084285736,301.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9277038574219,0.9990000128746032,1.0,0.5612156987190247,301.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9277038574219,0.9990000128746032,1.0,2.662165641784668,299.9276733398437,284.95001220703125,301.9046630859375,295.81549072265625,301.78857421875,301.7547912597656,299.92755126953125,1.0,1.0,0.1817629188299179,0.1817629188299179,1.0,1.0,-5.690305709838867,0.8053941130638123,4.88491153717041,-0.4749491214752197,1.0,0.050000000745058,0.0,295.7766418457031,410.0,10807.1162109375,0.0,13486.7978515625,1.0,283.1499938964844,298.5290832519531,298.8140869140625,299.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507260978221893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.30859375,0.0,20.0830135345459,1895.4371337890625,0.0,195.48898315429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770080,301.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9245910644531,0.9990000128746032,1.0,0.53294438123703,301.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9245910644531,0.9990000128746032,1.0,0.5612161159515381,302.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9245910644531,0.9990000128746032,1.0,0.4145123064517975,301.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9245910644531,0.9990000128746032,1.0,0.5612161159515381,301.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9245910644531,0.9990000128746032,1.0,2.662167549133301,299.924560546875,284.95001220703125,301.8824768066406,295.8141784667969,301.7850646972656,301.7566833496094,299.9244384765625,1.0,1.0,0.1818825155496597,0.1818825155496597,1.0,1.0,-5.690309524536133,0.8058794140815735,4.884430408477783,-0.4744767844676971,1.0,0.050000000745058,0.0,295.7760314941406,410.0,10804.96484375,0.0,13486.8056640625,1.0,283.1499938964844,298.5263671875,298.8127746582031,299.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505858778953552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.32861328125,0.0,20.0830135345459,1895.4371337890625,0.0,195.2720642089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770140,301.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.92138671875,0.9990000128746032,1.0,0.5329447984695435,301.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.92138671875,0.9990000128746032,1.0,0.5612165331840515,302.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.92138671875,0.9990000128746032,1.0,0.4145126044750213,301.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.92138671875,0.9990000128746032,1.0,0.5612165331840515,301.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.92138671875,0.9990000128746032,1.0,2.6621694564819336,299.9213562011719,284.95001220703125,301.8599548339844,295.8131103515625,301.78143310546875,301.758544921875,299.92120361328125,1.0,1.0,0.1820021271705627,0.1820021271705627,1.0,1.0,-5.690313816070557,0.8063648343086243,4.883948802947998,-0.4740040004253387,1.0,0.050000000745058,0.0,295.77545166015625,410.0,10802.751953125,0.0,13486.8134765625,1.0,283.1499938964844,298.5235595703125,298.811767578125,299.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504529893398285,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.353515625,0.0,20.0830135345459,1895.4371337890625,0.0,195.06651306152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770200,301.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5329451560974121,301.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5612168908119202,302.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.4145129024982452,301.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,0.5612168908119202,301.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9180603027344,0.9990000128746032,1.0,2.6621713638305664,299.91802978515625,284.95001220703125,301.83709716796875,295.812255859375,301.7777099609375,301.7603454589844,299.9178771972656,1.0,1.0,0.1821217238903045,0.1821217238903045,1.0,1.0,-5.6903181076049805,0.8068503737449646,4.883467674255371,-0.4735307097434997,1.0,0.050000000745058,0.0,295.77490234375,410.0,10800.478515625,0.0,13486.8212890625,1.0,283.1499938964844,298.5206298828125,298.8109436035156,299.6729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503266274929046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.37744140625,0.0,20.0830135345459,1895.4371337890625,0.0,194.87106323242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770260,301.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,0.5329455137252808,301.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,0.5612173080444336,302.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,0.4145132005214691,301.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,0.5612173080444336,301.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.91461181640625,0.9990000128746032,1.0,2.662173271179199,299.91461181640625,284.95001220703125,301.8139038085937,295.8115539550781,301.7738647460937,301.7621154785156,299.9144592285156,1.0,1.0,0.1822362244129181,0.1822362244129181,1.0,1.0,-5.690321922302246,0.8073166012763977,4.883005142211914,-0.4730762541294098,1.0,0.050000000745058,0.0,295.7743530273437,410.0,10798.14453125,0.0,13486.828125,1.0,283.1499938964844,298.5176086425781,298.81036376953125,299.6720886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502110540866852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.39794921875,0.0,20.0830135345459,1895.4371337890625,0.0,194.69235229492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770320,301.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9111022949219,0.9990000128746032,1.0,0.5329458713531494,301.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9111022949219,0.9990000128746032,1.0,0.5612176656723022,302.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9111022949219,0.9990000128746032,1.0,0.4145134687423706,301.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9111022949219,0.9990000128746032,1.0,0.5612176656723022,301.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9111022949219,0.9990000128746032,1.0,2.662175178527832,299.9110717773437,284.95001220703125,301.7903747558594,295.81103515625,301.7698974609375,301.7638244628906,299.9109191894531,1.0,1.0,0.1823507249355316,0.1823507249355316,1.0,1.0,-5.690325736999512,0.8077816367149353,4.882544040679932,-0.472622662782669,1.0,0.050000000745058,0.0,295.7738342285156,410.0,10795.751953125,0.0,13486.8359375,1.0,283.1499938964844,298.5145263671875,298.8099060058594,299.67138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501003384590149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.41162109375,0.0,20.0830135345459,1895.4371337890625,0.0,194.52110290527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770380,301.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9075012207031,0.9990000128746032,1.0,0.5329462289810181,301.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9075012207031,0.9990000128746032,1.0,0.5612180829048157,302.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9075012207031,0.9990000128746032,1.0,0.4145137369632721,301.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9075012207031,0.9990000128746032,1.0,0.5612180829048157,301.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9075012207031,0.9990000128746032,1.0,2.6621768474578857,299.907470703125,284.95001220703125,301.7665100097656,295.8106689453125,301.7658386230469,301.7655029296875,299.9073181152344,1.0,1.0,0.1824652403593063,0.1824652403593063,1.0,1.0,-5.690329551696777,0.8082466721534729,4.882082462310791,-0.4721685647964477,1.0,0.050000000745058,0.0,295.7733764648437,410.0,10793.298828125,0.0,13486.8427734375,1.0,283.1499938964844,298.5113220214844,298.8095703125,299.6708068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349996417760849,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.41552734375,0.0,20.0830135345459,1895.4371337890625,0.0,194.36041259765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770440,301.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5329465866088867,301.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5612184405326843,302.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.4145140051841736,301.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,0.5612184405326843,301.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9037780761719,0.9990000128746032,1.0,2.6621785163879395,299.9037475585937,284.95001220703125,301.7423095703125,295.8103942871094,301.7616882324219,301.76715087890625,299.9035949707031,1.0,1.0,0.1825797408819198,0.1825797408819198,1.0,1.0,-5.690332889556885,0.8087118268013,4.881621360778809,-0.4717139601707458,1.0,0.050000000745058,0.0,295.7729187011719,410.0,10790.787109375,0.0,13486.849609375,1.0,283.1499938964844,298.508056640625,298.80938720703125,299.6703491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498955070972442,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.40966796875,0.0,20.0830135345459,1895.4371337890625,0.0,194.2044219970703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770500,301.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8999938964844,0.9990000128746032,1.0,0.5329469442367554,301.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8999938964844,0.9990000128746032,1.0,0.561218798160553,302.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8999938964844,0.9990000128746032,1.0,0.4145142734050751,301.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8999938964844,0.9990000128746032,1.0,0.561218798160553,301.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8999938964844,0.9990000128746032,1.0,2.662180185317993,299.89996337890625,284.95001220703125,301.7178039550781,295.8102722167969,301.7574157714844,301.76873779296875,299.8997802734375,1.0,1.0,0.1826942414045334,0.1826942414045334,1.0,1.0,-5.69033670425415,0.8091771006584167,4.881159782409668,-0.4712588787078857,1.0,0.050000000745058,0.0,295.7724914550781,410.0,10788.21875,0.0,13486.8564453125,1.0,283.1499938964844,298.5046691894531,298.80926513671875,299.6700134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349799633026123,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.3896484375,0.0,20.0830135345459,1895.4371337890625,0.0,194.0561981201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770560,301.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8960876464844,0.9990000128746032,1.0,0.5329472422599792,301.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8960876464844,0.9990000128746032,1.0,0.5612190961837769,302.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8960876464844,0.9990000128746032,1.0,0.4145145416259765,301.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8960876464844,0.9990000128746032,1.0,0.5612190961837769,301.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8960876464844,0.9990000128746032,1.0,2.662181854248047,299.89605712890625,284.95001220703125,301.6929931640625,295.8102111816406,301.7530517578125,301.7702941894531,299.8959045410156,1.0,1.0,0.1828013360500335,0.1828013360500335,1.0,1.0,-5.690340042114258,0.8096141815185547,4.880725860595703,-0.470831423997879,1.0,0.050000000745058,0.0,295.7720947265625,410.0,10785.59375,0.0,13486.86328125,1.0,283.1499938964844,298.501220703125,298.80926513671875,299.6697692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497071862220764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.35595703125,0.0,20.0830135345459,1895.4371337890625,0.0,193.9132843017578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770620,301.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5329475402832031,301.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5612194538116455,302.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.4145147800445556,301.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,0.5612194538116455,301.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8921203613281,0.9990000128746032,1.0,2.6621835231781006,299.89208984375,284.95001220703125,301.6678771972656,295.81024169921875,301.74859619140625,301.7718200683594,299.89190673828125,1.0,1.0,0.1829084157943725,0.1829084157943725,1.0,1.0,-5.690343379974365,0.8100494146347046,4.880293846130371,-0.4704054296016693,1.0,0.050000000745058,0.0,295.771728515625,410.0,10782.912109375,0.0,13486.869140625,1.0,283.1499938964844,298.4976806640625,298.809326171875,299.6695861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496183454990387,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3056640625,0.0,20.0830135345459,1895.4371337890625,0.0,193.7759704589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770680,301.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880615234375,0.9990000128746032,1.0,0.5329478979110718,301.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880615234375,0.9990000128746032,1.0,0.5612197518348694,302.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880615234375,0.9990000128746032,1.0,0.4145150184631347,301.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880615234375,0.9990000128746032,1.0,0.5612197518348694,301.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880615234375,0.9990000128746032,1.0,2.662184953689575,299.88800048828125,284.95001220703125,301.6424255371094,295.810302734375,301.7440185546875,301.7733154296875,299.8878479003906,1.0,1.0,0.1830154955387115,0.1830154955387115,1.0,1.0,-5.690346717834473,0.8104846477508545,4.879861831665039,-0.4699788987636566,1.0,0.050000000745058,0.0,295.7713928222656,410.0,10780.173828125,0.0,13486.875,1.0,283.1499938964844,298.4940795898437,298.8094482421875,299.6694641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495321869850158,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.23974609375,0.0,20.0830135345459,1895.4371337890625,0.0,193.64279174804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
