time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770740,301.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8838806152344,0.9990000128746032,1.0,0.5329481959342957,301.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8838806152344,0.9990000128746032,1.0,0.561220109462738,302.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8838806152344,0.9990000128746032,1.0,0.4145152568817138,301.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8838806152344,0.9990000128746032,1.0,0.561220109462738,301.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8838806152344,0.9990000128746032,1.0,2.66218638420105,299.88385009765625,284.95001220703125,301.61669921875,295.8104248046875,301.7393493652344,301.7747497558594,299.8836669921875,1.0,1.0,0.1831225752830505,0.1831225752830505,1.0,1.0,-5.690349578857422,0.810920000076294,4.879429817199707,-0.4695518612861633,1.0,0.050000000745058,0.0,295.7710876464844,410.0,10777.3818359375,0.0,13486.880859375,1.0,283.1499938964844,298.4903869628906,298.8096008300781,299.6694030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494504988193512,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.1533203125,0.0,20.0830135345459,1895.4371337890625,0.0,193.5165252685547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770800,301.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.879638671875,0.9990000128746032,1.0,0.5329484939575195,301.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.879638671875,0.9990000128746032,1.0,0.5612204074859619,302.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.879638671875,0.9990000128746032,1.0,0.4145154654979706,301.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.879638671875,0.9990000128746032,1.0,0.5612204074859619,301.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.879638671875,0.9990000128746032,1.0,2.6621880531311035,299.8796081542969,284.95001220703125,301.5906677246094,295.810546875,301.734619140625,301.77618408203125,299.8794250488281,1.0,1.0,0.1832296550273895,0.1832296550273895,1.0,1.0,-5.690352916717529,0.8113554120063782,4.878997325897217,-0.4691243171691894,1.0,0.050000000745058,0.0,295.7708435058594,410.0,10774.5341796875,0.0,13486.88671875,1.0,283.1499938964844,298.4866027832031,298.80975341796875,299.6693420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493726551532745,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.04736328125,0.0,20.0830135345459,1895.4371337890625,0.0,193.3961944580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770860,301.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.87530517578125,0.9990000128746032,1.0,0.5329487323760986,301.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.87530517578125,0.9990000128746032,1.0,0.5612207055091858,302.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.87530517578125,0.9990000128746032,1.0,0.4145157039165497,301.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.87530517578125,0.9990000128746032,1.0,0.5612207055091858,301.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.87530517578125,0.9990000128746032,1.0,2.662189245223999,299.8752746582031,284.95001220703125,301.5643310546875,295.8106994628906,301.7297668457031,301.7775573730469,299.8750915527344,1.0,1.0,0.1833329796791076,0.1833329796791076,1.0,1.0,-5.690355777740479,0.8117765784263611,4.878579139709473,-0.4687104821205139,1.0,0.050000000745058,0.0,295.7705993652344,410.0,10771.6337890625,0.0,13486.892578125,1.0,283.1499938964844,298.48272705078125,298.8099365234375,299.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493001461029053,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.916015625,0.0,20.0830135345459,1895.4371337890625,0.0,193.2841644287109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770920,301.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.87091064453125,0.9990000128746032,1.0,0.5329490303993225,301.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.87091064453125,0.9990000128746032,1.0,0.5612210035324097,302.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.87091064453125,0.9990000128746032,1.0,0.4145159125328064,301.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.87091064453125,0.9990000128746032,1.0,0.5612210035324097,301.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.87091064453125,0.9990000128746032,1.0,2.6621906757354736,299.8708801269531,284.95001220703125,301.5376892089844,295.8108215332031,301.7248229980469,301.7789001464844,299.87066650390625,1.0,1.0,0.1834362894296646,0.1834362894296646,1.0,1.0,-5.690358638763428,0.8121967911720276,4.878161907196045,-0.4682971239089966,1.0,0.050000000745058,0.0,295.7703857421875,410.0,10768.6806640625,0.0,13486.8984375,1.0,283.1499938964844,298.4787902832031,298.81011962890625,299.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492323458194732,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.76171875,0.0,20.0830135345459,1895.4371337890625,0.0,193.17935180664065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17770980,301.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8664245605469,0.9990000128746032,1.0,0.5329492688179016,301.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8664245605469,0.9990000128746032,1.0,0.5612212419509888,302.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8664245605469,0.9990000128746032,1.0,0.4145160913467407,301.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8664245605469,0.9990000128746032,1.0,0.5612212419509888,301.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8664245605469,0.9990000128746032,1.0,2.662191867828369,299.8663635253906,284.95001220703125,301.5107727050781,295.8108825683594,301.71978759765625,301.7801818847656,299.8661804199219,1.0,1.0,0.1835396140813827,0.1835396140813827,1.0,1.0,-5.690361499786377,0.8126170635223389,4.877744197845459,-0.4678832292556762,1.0,0.050000000745058,0.0,295.7702331542969,410.0,10765.673828125,0.0,13486.9033203125,1.0,283.1499938964844,298.47479248046875,298.81024169921875,299.669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491699993610382,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.57861328125,0.0,20.0830135345459,1895.4371337890625,0.0,193.08303833007807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771040,301.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8618469238281,0.9990000128746032,1.0,0.5329495072364807,301.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8618469238281,0.9990000128746032,1.0,0.5612215399742126,302.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8618469238281,0.9990000128746032,1.0,0.4145162999629974,301.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8618469238281,0.9990000128746032,1.0,0.5612215399742126,301.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8618469238281,0.9990000128746032,1.0,2.662193298339844,299.8617858886719,284.95001220703125,301.48358154296875,295.8109436035156,301.71466064453125,301.7814636230469,299.8616027832031,1.0,1.0,0.1836429387331009,0.1836429387331009,1.0,1.0,-5.690364360809326,0.8130373954772949,4.877326965332031,-0.467468798160553,1.0,0.050000000745058,0.0,295.77008056640625,410.0,10762.61328125,0.0,13486.908203125,1.0,283.1499938964844,298.470703125,298.8103332519531,299.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491130471229553,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.36865234375,0.0,20.0830135345459,1895.4371337890625,0.0,192.9950408935547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771100,301.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5329497456550598,301.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5612217783927917,302.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.4145164787769317,301.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,0.5612217783927917,301.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.857177734375,0.9990000128746032,1.0,2.66219449043274,299.85711669921875,284.95001220703125,301.45611572265625,295.8109130859375,301.7094421386719,301.7826843261719,299.85693359375,1.0,1.0,0.1837462484836578,0.1837462484836578,1.0,1.0,-5.690366744995117,0.8134577870368958,4.876908779144287,-0.4670538008213043,1.0,0.050000000745058,0.0,295.7699890136719,410.0,10759.5009765625,0.0,13486.9130859375,1.0,283.1499938964844,298.4665222167969,298.81036376953125,299.6689147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490620255470276,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.12646484375,0.0,20.0830135345459,1895.4371337890625,0.0,192.9161834716797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771160,301.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8524169921875,0.9990000128746032,1.0,0.5329499840736389,301.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8524169921875,0.9990000128746032,1.0,0.5612220168113708,302.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8524169921875,0.9990000128746032,1.0,0.4145166575908661,301.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8524169921875,0.9990000128746032,1.0,0.5612220168113708,301.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8524169921875,0.9990000128746032,1.0,2.6621956825256348,299.8523864746094,284.95001220703125,301.4283752441406,295.810791015625,301.7041320800781,301.78387451171875,299.8521728515625,1.0,1.0,0.1838439553976059,0.1838439553976059,1.0,1.0,-5.690369129180908,0.813856840133667,4.87651252746582,-0.4666596055030823,1.0,0.050000000745058,0.0,295.7699279785156,410.0,10756.337890625,0.0,13486.91796875,1.0,283.1499938964844,298.4622802734375,298.810302734375,299.66864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490168452262878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.8505859375,0.0,20.0830135345459,1895.4371337890625,0.0,192.84637451171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771220,301.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8475952148437,0.9990000128746032,1.0,0.532950222492218,301.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8475952148437,0.9990000128746032,1.0,0.56122225522995,302.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8475952148437,0.9990000128746032,1.0,0.4145168364048004,301.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8475952148437,0.9990000128746032,1.0,0.56122225522995,301.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8475952148437,0.9990000128746032,1.0,2.662196636199951,299.8475646972656,284.95001220703125,301.4003601074219,295.810546875,301.69873046875,301.7850341796875,299.84735107421875,1.0,1.0,0.1839416474103927,0.1839416474103927,1.0,1.0,-5.690371513366699,0.8142544627189636,4.87611722946167,-0.4662663638591766,1.0,0.050000000745058,0.0,295.7698974609375,410.0,10753.125,0.0,13486.921875,1.0,283.1499938964844,298.4579467773437,298.8101501464844,299.6683044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489779531955719,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.5419921875,0.0,20.0830135345459,1895.4371337890625,0.0,192.7863006591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771280,301.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,0.5329504609107971,301.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,0.561222493648529,302.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,0.4145170152187347,301.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,0.561222493648529,301.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,2.6621978282928467,299.8426818847656,284.95001220703125,301.3720703125,295.8102111816406,301.6932373046875,301.7861633300781,299.84246826171875,1.0,1.0,0.1840393543243408,0.1840393543243408,1.0,1.0,-5.69037389755249,0.8146520853042603,4.87572193145752,-0.4658725559711456,1.0,0.050000000745058,0.0,295.7698974609375,410.0,10749.8623046875,0.0,13486.9267578125,1.0,283.1499938964844,298.4535827636719,298.80987548828125,299.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489455282688141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.197265625,0.0,20.0830135345459,1895.4371337890625,0.0,192.73619079589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771340,301.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,0.5329506397247314,301.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,0.5612226724624634,302.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,0.4145171642303467,301.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,0.5612226724624634,301.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8377380371094,0.9990000128746032,1.0,2.662198781967163,299.8376770019531,284.95001220703125,301.343505859375,295.80975341796875,301.68768310546875,301.7872619628906,299.83746337890625,1.0,1.0,0.1841370463371276,0.1841370463371276,1.0,1.0,-5.690375804901123,0.8150498270988464,4.875326156616211,-0.4654781818389892,1.0,0.050000000745058,0.0,295.7699279785156,410.0,10746.552734375,0.0,13486.9306640625,1.0,283.1499938964844,298.4490966796875,298.8094482421875,299.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348919540643692,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.81298828125,0.0,20.0830135345459,1895.4371337890625,0.0,192.696044921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771400,301.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8326721191406,0.9990000128746032,1.0,0.5329508185386658,301.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8326721191406,0.9990000128746032,1.0,0.5612229108810425,302.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8326721191406,0.9990000128746032,1.0,0.4145173132419586,301.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8326721191406,0.9990000128746032,1.0,0.5612229108810425,301.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8326721191406,0.9990000128746032,1.0,2.6621997356414795,299.8326416015625,284.95001220703125,301.314697265625,295.8091125488281,301.6820373535156,301.788330078125,299.8324279785156,1.0,1.0,0.1842347532510757,0.1842347532510757,1.0,1.0,-5.690378189086914,0.8154475688934326,4.874930381774902,-0.4650832712650299,1.0,0.050000000745058,0.0,295.77001953125,410.0,10743.1953125,0.0,13486.9345703125,1.0,283.1499938964844,298.444580078125,298.80889892578125,299.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489004075527191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.38916015625,0.0,20.0830135345459,1895.4371337890625,0.0,192.66647338867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771460,301.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8275451660156,0.9990000128746032,1.0,0.5329509973526001,301.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8275451660156,0.9990000128746032,1.0,0.5612230896949768,302.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8275451660156,0.9990000128746032,1.0,0.4145174622535705,301.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8275451660156,0.9990000128746032,1.0,0.5612230896949768,301.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8275451660156,0.9990000128746032,1.0,2.662200689315796,299.8275146484375,284.95001220703125,301.28564453125,295.8083190917969,301.67626953125,301.7893371582031,299.8272705078125,1.0,1.0,0.1843290030956268,0.1843290030956268,1.0,1.0,-5.690380096435547,0.8158321976661682,4.874547958374023,-0.4647008776664734,1.0,0.050000000745058,0.0,295.7701110839844,410.0,10739.791015625,0.0,13486.9384765625,1.0,283.1499938964844,298.4399719238281,298.80816650390625,299.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488864600658417,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.9189453125,0.0,20.0830135345459,1895.4371337890625,0.0,192.6449584960937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771520,301.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8223571777344,0.9990000128746032,1.0,0.5329511761665344,301.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8223571777344,0.9990000128746032,1.0,0.5612232685089111,302.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8223571777344,0.9990000128746032,1.0,0.4145175814628601,301.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8223571777344,0.9990000128746032,1.0,0.5612232685089111,301.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8223571777344,0.9990000128746032,1.0,2.662201404571533,299.8222961425781,284.95001220703125,301.2563171386719,295.8073425292969,301.67047119140625,301.79034423828125,299.82208251953125,1.0,1.0,0.1844232529401779,0.1844232529401779,1.0,1.0,-5.69038200378418,0.816215991973877,4.874166011810303,-0.4643188416957855,1.0,0.050000000745058,0.0,295.770263671875,410.0,10736.3408203125,0.0,13486.94140625,1.0,283.1499938964844,298.4352722167969,298.8072509765625,299.6645202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488799631595611,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.4091796875,0.0,20.0830135345459,1895.4371337890625,0.0,192.6349029541016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771580,301.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.81707763671875,0.9990000128746032,1.0,0.5329513549804688,301.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.81707763671875,0.9990000128746032,1.0,0.5612234473228455,302.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.81707763671875,0.9990000128746032,1.0,0.4145177006721496,301.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.81707763671875,0.9990000128746032,1.0,0.5612234473228455,301.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.81707763671875,0.9990000128746032,1.0,2.6622023582458496,299.8170166015625,284.95001220703125,301.2267761230469,295.8061828613281,301.66455078125,301.7912902832031,299.8168029785156,1.0,1.0,0.1845175176858902,0.1845175176858902,1.0,1.0,-5.690383434295654,0.8165998458862305,4.873783588409424,-0.4639362394809723,1.0,0.050000000745058,0.0,295.7704467773437,410.0,10732.841796875,0.0,13486.9443359375,1.0,283.1499938964844,298.4305419921875,298.8061218261719,299.6632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488799035549164,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.85205078125,0.0,20.0830135345459,1895.4371337890625,0.0,192.63482666015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771640,301.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.81170654296875,0.9990000128746032,1.0,0.5329514741897583,301.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.81170654296875,0.9990000128746032,1.0,0.561223566532135,302.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.81170654296875,0.9990000128746032,1.0,0.4145178198814392,301.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.81170654296875,0.9990000128746032,1.0,0.561223566532135,301.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.81170654296875,0.9990000128746032,1.0,2.662203073501587,299.8116760253906,284.95001220703125,301.19696044921875,295.8047790527344,301.6585693359375,301.7922058105469,299.8114318847656,1.0,1.0,0.1846117675304412,0.1846117675304412,1.0,1.0,-5.690385341644287,0.816983699798584,4.873401641845703,-0.4635530710220337,1.0,0.050000000745058,0.0,295.77069091796875,410.0,10729.296875,0.0,13486.9482421875,1.0,283.1499938964844,298.4257202148437,298.8048095703125,299.6617736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488883078098297,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.25146484375,0.0,20.0830135345459,1895.4371337890625,0.0,192.6477966308593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771700,301.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8063049316406,0.9990000128746032,1.0,0.5329516530036926,301.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8063049316406,0.9990000128746032,1.0,0.5612237453460693,302.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8063049316406,0.9990000128746032,1.0,0.4145179390907287,301.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8063049316406,0.9990000128746032,1.0,0.5612237453460693,301.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8063049316406,0.9990000128746032,1.0,2.662203788757324,299.8062438964844,284.95001220703125,301.1669006347656,295.8031616210937,301.65252685546875,301.7930908203125,299.8059997558594,1.0,1.0,0.1847060173749923,0.1847060173749923,1.0,1.0,-5.690386772155762,0.8173676133155823,4.873019218444824,-0.4631693363189697,1.0,0.050000000745058,0.0,295.7709655761719,410.0,10725.708984375,0.0,13486.951171875,1.0,283.1499938964844,298.4208374023437,298.8032531738281,299.6600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489029705524444,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.59814453125,0.0,20.0830135345459,1895.4371337890625,0.0,192.6704559326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771760,301.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8008117675781,0.9990000128746032,1.0,0.5329517722129822,301.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8008117675781,0.9990000128746032,1.0,0.5612238645553589,302.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8008117675781,0.9990000128746032,1.0,0.4145180284976959,301.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8008117675781,0.9990000128746032,1.0,0.5612238645553589,301.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8008117675781,0.9990000128746032,1.0,2.662204504013061,299.8007507324219,284.95001220703125,301.1366271972656,295.80126953125,301.6463928222656,301.7939453125,299.8005065917969,1.0,1.0,0.1847934424877166,0.1847934424877166,1.0,1.0,-5.690388202667236,0.8177255392074585,4.872662544250488,-0.4628109931945801,1.0,0.050000000745058,0.0,295.771240234375,410.0,10722.0751953125,0.0,13486.953125,1.0,283.1499938964844,298.4158935546875,298.80145263671875,299.6580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489242196083069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.892578125,0.0,20.0830135345459,1895.4371337890625,0.0,192.70327758789065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771820,301.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.79522705078125,0.9990000128746032,1.0,0.5329518914222717,301.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.79522705078125,0.9990000128746032,1.0,0.5612239837646484,302.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.79522705078125,0.9990000128746032,1.0,0.4145181477069855,301.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.79522705078125,0.9990000128746032,1.0,0.5612239837646484,301.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.79522705078125,0.9990000128746032,1.0,2.66220498085022,299.7951965332031,284.95001220703125,301.10614013671875,295.79913330078125,301.6401672363281,301.7947692871094,299.7949523925781,1.0,1.0,0.1848808526992797,0.1848808526992797,1.0,1.0,-5.690389633178711,0.8180816769599915,4.872307777404785,-0.4624539315700531,1.0,0.050000000745058,0.0,295.7715759277344,410.0,10718.3974609375,0.0,13486.9560546875,1.0,283.1499938964844,298.410888671875,298.79937744140625,299.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489523828029632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.134765625,0.0,20.0830135345459,1895.4371337890625,0.0,192.74676513671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771880,301.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78961181640625,0.9990000128746032,1.0,0.5329520106315613,301.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.78961181640625,0.9990000128746032,1.0,0.561224102973938,302.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.78961181640625,0.9990000128746032,1.0,0.4145182073116302,301.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.78961181640625,0.9990000128746032,1.0,0.561224102973938,301.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.78961181640625,0.9990000128746032,1.0,2.662205457687378,299.78955078125,284.95001220703125,301.07537841796875,295.7967224121094,301.6338806152344,301.7955627441406,299.789306640625,1.0,1.0,0.1849682778120041,0.1849682778120041,1.0,1.0,-5.690390586853027,0.8184378147125244,4.871952533721924,-0.4620962738990783,1.0,0.050000000745058,0.0,295.7719421386719,410.0,10714.677734375,0.0,13486.9580078125,1.0,283.1499938964844,298.4057922363281,298.7970275878906,299.6533508300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489899337291717,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.32763671875,0.0,20.0830135345459,1895.4371337890625,0.0,192.8048095703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17771940,301.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7839050292969,0.9990000128746032,1.0,0.532952070236206,301.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7839050292969,0.9990000128746032,1.0,0.5612242221832275,302.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7839050292969,0.9990000128746032,1.0,0.4145182967185974,301.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7839050292969,0.9990000128746032,1.0,0.5612242221832275,301.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7839050292969,0.9990000128746032,1.0,2.6622061729431152,299.7838439941406,284.95001220703125,301.04443359375,295.79400634765625,301.62750244140625,301.7963256835937,299.7835998535156,1.0,1.0,0.1850557029247284,0.1850557029247284,1.0,1.0,-5.690391540527344,0.8187940120697021,4.871597766876221,-0.4617380797863006,1.0,0.050000000745058,0.0,295.7723388671875,410.0,10710.9140625,0.0,13486.9599609375,1.0,283.1499938964844,298.4006652832031,298.79443359375,299.65057373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349036157131195,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.46484375,0.0,20.0830135345459,1895.4371337890625,0.0,192.876205444336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772000,301.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.77813720703125,0.9990000128746032,1.0,0.5329521894454956,301.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.77813720703125,0.9990000128746032,1.0,0.5612243413925171,302.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.77813720703125,0.9990000128746032,1.0,0.4145183563232422,301.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.77813720703125,0.9990000128746032,1.0,0.5612243413925171,301.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.77813720703125,0.9990000128746032,1.0,2.6622064113616943,299.778076171875,284.95001220703125,301.01324462890625,295.7909851074219,301.6210632324219,301.79705810546875,299.77783203125,1.0,1.0,0.1851431131362915,0.1851431131362915,1.0,1.0,-5.69039249420166,0.8191502094268799,4.871242523193359,-0.4613792896270752,1.0,0.050000000745058,0.0,295.7727966308594,410.0,10707.1083984375,0.0,13486.9619140625,1.0,283.1499938964844,298.3954772949219,298.79150390625,299.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490921258926391,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.54638671875,0.0,20.0830135345459,1895.4371337890625,0.0,192.96270751953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772060,301.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7723083496094,0.9990000128746032,1.0,0.5329522490501404,301.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7723083496094,0.9990000128746032,1.0,0.5612244009971619,302.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7723083496094,0.9990000128746032,1.0,0.4145184159278869,301.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7723083496094,0.9990000128746032,1.0,0.5612244009971619,301.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7723083496094,0.9990000128746032,1.0,2.6622068881988525,299.7722473144531,284.95001220703125,300.9818725585937,295.7876281738281,301.6145324707031,301.7977600097656,299.7720031738281,1.0,1.0,0.1852278709411621,0.1852278709411621,1.0,1.0,-5.690393447875977,0.8194963335990906,4.87089729309082,-0.4610300362110138,1.0,0.050000000745058,0.0,295.7732849121094,410.0,10703.2626953125,0.0,13486.962890625,1.0,283.1499938964844,298.39019775390625,298.7882080078125,299.6440734863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491533100605011,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.5615234375,0.0,20.0830135345459,1895.4371337890625,0.0,193.0572509765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772120,301.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.76641845703125,0.9990000128746032,1.0,0.5329523086547852,301.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.76641845703125,0.9990000128746032,1.0,0.5612244606018066,302.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.76641845703125,0.9990000128746032,1.0,0.4145184755325317,301.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.76641845703125,0.9990000128746032,1.0,0.5612244606018066,301.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.76641845703125,0.9990000128746032,1.0,2.662207126617432,299.766357421875,284.95001220703125,300.95025634765625,295.783935546875,301.60797119140625,301.7984313964844,299.76611328125,1.0,1.0,0.1853126287460327,0.1853126287460327,1.0,1.0,-5.690394401550293,0.819841742515564,4.87055253982544,-0.4606809914112091,1.0,0.050000000745058,0.0,295.7738037109375,410.0,10699.3779296875,0.0,13486.96484375,1.0,283.1499938964844,298.3848571777344,298.7846069335937,299.64031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492243587970733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.521484375,0.0,20.0830135345459,1895.4371337890625,0.0,193.1670379638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772180,301.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.76043701171875,0.9990000128746032,1.0,0.5329523682594299,301.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.76043701171875,0.9990000128746032,1.0,0.5612245202064514,302.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.76043701171875,0.9990000128746032,1.0,0.4145185351371765,301.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.76043701171875,0.9990000128746032,1.0,0.5612245202064514,301.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.76043701171875,0.9990000128746032,1.0,2.66220760345459,299.7604064941406,284.95001220703125,300.91845703125,295.7799072265625,301.601318359375,301.799072265625,299.7601318359375,1.0,1.0,0.1853973865509033,0.1853973865509033,1.0,1.0,-5.690394878387451,0.8201871514320374,4.870207786560059,-0.4603313207626343,1.0,0.050000000745058,0.0,295.7743835449219,410.0,10695.4521484375,0.0,13486.9658203125,1.0,283.1499938964844,298.3794860839844,298.7806396484375,299.63623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493035435676574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.4189453125,0.0,20.0830135345459,1895.4371337890625,0.0,193.2893829345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772240,301.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7544250488281,0.9990000128746032,1.0,0.5329524278640747,301.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7544250488281,0.9990000128746032,1.0,0.5612245798110962,302.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7544250488281,0.9990000128746032,1.0,0.4145185649394989,301.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7544250488281,0.9990000128746032,1.0,0.5612245798110962,301.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7544250488281,0.9990000128746032,1.0,2.662207841873169,299.7543640136719,284.95001220703125,300.8864440917969,295.7754821777344,301.5945739746094,301.7996520996094,299.7541198730469,1.0,1.0,0.1854821443557739,0.1854821443557739,1.0,1.0,-5.690395355224609,0.8205326199531555,4.869863033294678,-0.4599811136722564,1.0,0.050000000745058,0.0,295.7749938964844,410.0,10691.4873046875,0.0,13486.966796875,1.0,283.1499938964844,298.3740539550781,298.7763366699219,299.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493933379650116,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.255859375,0.0,20.0830135345459,1895.4371337890625,0.0,193.42819213867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772300,301.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.74835205078125,0.9990000128746032,1.0,0.5329524874687195,301.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.74835205078125,0.9990000128746032,1.0,0.561224639415741,302.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.74835205078125,0.9990000128746032,1.0,0.4145185947418213,301.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.74835205078125,0.9990000128746032,1.0,0.561224639415741,301.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.74835205078125,0.9990000128746032,1.0,2.662208080291748,299.748291015625,284.95001220703125,300.854248046875,295.77069091796875,301.5877990722656,301.8002319335937,299.7480163574219,1.0,1.0,0.1855669021606445,0.1855669021606445,1.0,1.0,-5.690395832061768,0.8208780884742737,4.869517803192139,-0.4596303105354309,1.0,0.050000000745058,0.0,295.775634765625,410.0,10687.484375,0.0,13486.9677734375,1.0,283.1499938964844,298.3685607910156,298.7716369628906,299.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494898378849029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.02294921875,0.0,20.0830135345459,1895.4371337890625,0.0,193.57730102539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772360,301.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421875,0.9990000128746032,1.0,0.5329524874687195,301.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421875,0.9990000128746032,1.0,0.561224639415741,302.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421875,0.9990000128746032,1.0,0.4145186245441437,301.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421875,0.9990000128746032,1.0,0.561224639415741,301.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7421875,0.9990000128746032,1.0,2.662208080291748,299.7421264648437,284.95001220703125,300.82183837890625,295.7655029296875,301.5809326171875,301.80078125,299.74188232421875,1.0,1.0,0.1856468170881271,0.1856468170881271,1.0,1.0,-5.690396308898926,0.8212050795555115,4.8691911697387695,-0.4592974483966827,1.0,0.050000000745058,0.0,295.7763061523437,410.0,10683.4423828125,0.0,13486.9677734375,1.0,283.1499938964844,298.36297607421875,298.7664794921875,299.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495925068855285,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.720703125,0.0,20.0830135345459,1895.4371337890625,0.0,193.7360076904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772420,301.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7359924316406,0.9990000128746032,1.0,0.5329524874687195,301.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7359924316406,0.9990000128746032,1.0,0.561224639415741,302.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7359924316406,0.9990000128746032,1.0,0.4145186245441437,301.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7359924316406,0.9990000128746032,1.0,0.561224639415741,301.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7359924316406,0.9990000128746032,1.0,2.662208080291748,299.7359313964844,284.95001220703125,300.78924560546875,295.7599182128906,301.5740051269531,301.8013000488281,299.73565673828125,1.0,1.0,0.1857267171144485,0.1857267171144485,1.0,1.0,-5.690396308898926,0.821530818939209,4.868865489959717,-0.4589653313159942,1.0,0.050000000745058,0.0,295.7770080566406,410.0,10679.365234375,0.0,13486.9677734375,1.0,283.1499938964844,298.3573608398437,298.7609558105469,299.6159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497040271759033,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.353515625,0.0,20.0830135345459,1895.4371337890625,0.0,193.9084014892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772480,301.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7297058105469,0.9990000128746032,1.0,0.5329525470733643,301.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7297058105469,0.9990000128746032,1.0,0.561224639415741,302.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7297058105469,0.9990000128746032,1.0,0.4145186245441437,301.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7297058105469,0.9990000128746032,1.0,0.561224639415741,301.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7297058105469,0.9990000128746032,1.0,2.662208080291748,299.72967529296875,284.95001220703125,300.7564697265625,295.7538757324219,301.5670166015625,301.8017883300781,299.7294006347656,1.0,1.0,0.1858066171407699,0.1858066171407699,1.0,1.0,-5.690396308898926,0.8218564987182617,4.868539810180664,-0.458632618188858,1.0,0.050000000745058,0.0,295.7777709960937,410.0,10675.2490234375,0.0,13486.9677734375,1.0,283.1499938964844,298.3516845703125,298.7550354003906,299.6098937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498246371746063,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.9169921875,0.0,20.0830135345459,1895.4371337890625,0.0,194.0948486328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772540,301.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.723388671875,0.9990000128746032,1.0,0.5329524874687195,301.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.723388671875,0.9990000128746032,1.0,0.561224639415741,302.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.723388671875,0.9990000128746032,1.0,0.4145186245441437,301.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.723388671875,0.9990000128746032,1.0,0.561224639415741,301.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.723388671875,0.9990000128746032,1.0,2.662208080291748,299.72332763671875,284.95001220703125,300.7234802246094,295.7474060058594,301.5599670410156,301.8022155761719,299.7230529785156,1.0,1.0,0.1858865171670913,0.1858865171670913,1.0,1.0,-5.690396308898926,0.822182297706604,4.868214130401611,-0.4582993388175964,1.0,0.050000000745058,0.0,295.778564453125,410.0,10671.09765625,0.0,13486.9677734375,1.0,283.1499938964844,298.3459777832031,298.7486572265625,299.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499555289745331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.412109375,0.0,20.0830135345459,1895.4371337890625,0.0,194.29722595214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772600,301.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7170104980469,0.9990000128746032,1.0,0.5329524874687195,301.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7170104980469,0.9990000128746032,1.0,0.561224639415741,302.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7170104980469,0.9990000128746032,1.0,0.4145186245441437,301.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7170104980469,0.9990000128746032,1.0,0.561224639415741,301.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7170104980469,0.9990000128746032,1.0,2.662208080291748,299.7169494628906,284.95001220703125,300.6903381347656,295.740478515625,301.5528259277344,301.8026428222656,299.7166748046875,1.0,1.0,0.1859664320945739,0.1859664320945739,1.0,1.0,-5.690396308898926,0.8225080370903015,4.867888450622559,-0.4579655230045318,1.0,0.050000000745058,0.0,295.7794189453125,410.0,10666.912109375,0.0,13486.9677734375,1.0,283.1499938964844,298.3402099609375,298.7418518066406,299.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501000106334686,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.84033203125,0.0,20.0830135345459,1895.4371337890625,0.0,194.52061462402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772660,301.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.70050048828125,0.9990000128746032,1.0,0.5331706404685974,301.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70050048828125,0.9990000128746032,1.0,0.5614543557167053,302.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70050048828125,0.9990000128746032,1.0,0.4146882891654968,301.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.70050048828125,0.9990000128746032,1.0,0.5614543557167053,301.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.70050048828125,0.9990000128746032,1.0,2.663297653198242,299.6997375488281,284.95001220703125,300.65704345703125,295.73309326171875,301.49810791015625,301.8031616210937,299.6952819824219,1.0,1.0,0.3487731516361236,0.3487731516361236,0.800000011920929,1.0,-5.692744255065918,1.53424870967865,4.1584954261779785,0.2527516782283783,1.0,0.050000000745058,0.0,296.10772705078125,410.0,10624.2919921875,0.0,13491.3310546875,1.0,283.1499938964844,298.3339233398437,298.7345886230469,299.5890808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502574861049652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.91357421875,0.0,20.0830135345459,1895.4371337890625,0.0,194.7641448974609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
