time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772720,301.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.55499267578125,0.9990000128746032,1.0,0.5332903861999512,301.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.55499267578125,0.9990000128746032,1.0,0.56158047914505,302.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.55499267578125,0.9990000128746032,1.0,0.4147814214229584,301.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.55499267578125,0.9990000128746032,1.0,0.56158047914505,301.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.55499267578125,0.9990000128746032,1.0,2.663896083831787,299.5535583496094,284.95001220703125,300.62353515625,295.7252197265625,301.3016662597656,301.7991943359375,299.54608154296875,1.0,1.0,0.5115798711776733,0.5115798711776733,0.6000000238418579,1.0,-5.694038391113281,2.4325954914093018,3.2614428997039795,1.1501308679580688,1.0,0.050000000745058,0.0,296.4526672363281,410.0,10417.80859375,0.0,13493.724609375,1.0,283.1499938964844,298.29522705078125,298.7264709472656,299.5799255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503811955451965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.78076171875,0.0,20.0830135345459,1895.4371337890625,0.0,194.95545959472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772780,301.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3568420410156,0.9990000128746032,1.0,0.533123254776001,301.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3568420410156,0.9990000128746032,1.0,0.5614044666290283,302.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3568420410156,0.9990000128746032,1.0,0.4146514534950256,301.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3568420410156,0.9990000128746032,1.0,0.5614044666290283,301.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3568420410156,0.9990000128746032,1.0,2.663061141967773,299.3550109863281,284.95001220703125,300.58990478515625,295.71685791015625,301.05670166015625,301.78680419921875,299.3454895019531,1.0,1.0,0.6743865609169006,0.6743865609169006,0.4000000059604645,1.0,-5.692280292510986,3.498112201690674,2.1941680908203125,2.214028596878052,1.0,0.050000000745058,0.0,296.8734436035156,410.0,10208.931640625,0.0,13490.3818359375,1.0,283.1499938964844,298.194580078125,298.7160339355469,299.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350214272737503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.31396484375,0.0,20.0830135345459,1895.4371337890625,0.0,194.69732666015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772840,301.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1334228515625,0.9990000128746032,1.0,0.5327051281929016,301.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1334228515625,0.9990000128746032,1.0,0.5609641671180725,302.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1334228515625,0.9990000128746032,1.0,0.4143262207508087,301.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1334228515625,0.9990000128746032,1.0,0.5609641671180725,301.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1334228515625,0.9990000128746032,1.0,2.660972595214844,299.1315612792969,284.95001220703125,300.5560913085937,295.7079772949219,300.805908203125,301.76580810546875,299.1222229003906,1.0,1.0,0.8371933102607727,0.8371933102607727,0.2000000029802322,1.0,-5.68785285949707,4.535633087158203,1.1522198915481567,3.249473094940185,1.0,0.050000000745058,0.0,297.4080505371094,410.0,10026.96484375,0.0,13482.0087890625,1.0,283.1499938964844,298.0411376953125,298.70245361328125,299.54608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494496643543243,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.90185546875,0.0,20.0830135345459,1895.4371337890625,0.0,193.51519775390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772900,301.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,0.5319947004318237,301.6806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,0.5602160096168518,302.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,0.4137736558914184,301.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,0.5602160096168518,301.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8558044433594,0.9990000128746032,1.0,2.657423734664917,298.8543701171875,284.95001220703125,300.5220947265625,295.6985778808594,300.5228271484375,301.7369079589844,298.8482971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680323123931885,5.680200099945068,0.0001233462680829,4.39156436920166,1.0,0.050000000745058,0.0,298.2166442871094,410.0,9806.8115234375,0.0,13467.7470703125,1.0,283.1499938964844,297.8503723144531,298.68634033203125,299.5211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479025363922119,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.47607421875,0.0,20.0830135345459,1895.4371337890625,0.0,191.1253356933593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17772960,301.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867126464844,0.9990000128746032,1.0,0.5319958925247192,301.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867126464844,0.9990000128746032,1.0,0.5602172613143921,302.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867126464844,0.9990000128746032,1.0,0.4137745797634125,301.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867126464844,0.9990000128746032,1.0,0.5602172613143921,300.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7867126464844,0.9990000128746032,1.0,2.6574296951293945,298.7862854003906,284.95001220703125,300.48797607421875,295.6886291503906,300.4886474609375,301.7041320800781,298.7841491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680335998535156,5.680309772491455,2.596336344140581e-05,4.391722202301025,1.0,0.050000000745058,0.0,298.2231140136719,410.0,9923.380859375,0.0,13467.7705078125,1.0,283.1499938964844,297.6636962890625,298.6687927246094,299.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345534086227417,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3447265625,0.0,20.0830135345459,1895.4371337890625,0.0,187.4711303710937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773020,301.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7430114746094,0.9990000128746032,1.0,0.5319957137107849,301.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7430114746094,0.9990000128746032,1.0,0.5602170825004578,302.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7430114746094,0.9990000128746032,1.0,0.4137744307518005,301.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7430114746094,0.9990000128746032,1.0,0.5602170825004578,300.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7430114746094,0.9990000128746032,1.0,2.657428503036499,298.74267578125,284.95001220703125,300.4537048339844,295.6781616210937,300.4543762207031,301.6763000488281,298.74102783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680333614349365,5.680307865142822,2.5961224309867248e-05,4.391732215881348,1.0,0.050000000745058,0.0,298.2240295410156,410.0,9963.0166015625,0.0,13467.7666015625,1.0,283.1499938964844,297.5462951660156,298.6531066894531,299.46893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427373468875885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.251953125,0.0,20.0830135345459,1895.4371337890625,0.0,183.16094970703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773080,301.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7067565917969,0.9990000128746032,1.0,0.5319954752922058,301.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7067565917969,0.9990000128746032,1.0,0.5602168440818787,302.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7067565917969,0.9990000128746032,1.0,0.4137742519378662,301.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7067565917969,0.9990000128746032,1.0,0.5602168440818787,300.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7067565917969,0.9990000128746032,1.0,2.6574275493621826,298.7064514160156,284.95001220703125,300.4192810058594,295.6671142578125,300.4199523925781,301.6526794433594,298.7049865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680331707000732,5.680305480957031,2.5961258870665915e-05,4.391742706298828,1.0,0.050000000745058,0.0,298.2250061035156,410.0,9967.16796875,0.0,13467.7626953125,1.0,283.1499938964844,297.475341796875,298.64117431640625,299.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340063989162445,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.47021484375,0.0,20.0830135345459,1895.4371337890625,0.0,179.04351806640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773140,301.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6735534667969,0.9990000128746032,1.0,0.5319952368736267,301.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6735534667969,0.9990000128746032,1.0,0.5602166056632996,302.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6735534667969,0.9990000128746032,1.0,0.4137740731239319,301.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6735534667969,0.9990000128746032,1.0,0.5602166056632996,300.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6735534667969,0.9990000128746032,1.0,2.657426357269287,298.6732788085937,284.95001220703125,300.3847045898437,295.655517578125,300.3854064941406,301.6325378417969,298.671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680329322814941,5.68030309677124,2.5961293431464583e-05,4.391753673553467,1.0,0.050000000745058,0.0,298.2259826660156,410.0,9956.625,0.0,13467.7578125,1.0,283.1499938964844,297.4283752441406,298.6325378417969,299.4370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378947675228119,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.81396484375,0.0,20.0830135345459,1895.4371337890625,0.0,175.70285034179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773200,301.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6415100097656,0.9990000128746032,1.0,0.5319949984550476,301.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6415100097656,0.9990000128746032,1.0,0.5602163672447205,302.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6415100097656,0.9990000128746032,1.0,0.4137738943099975,301.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6415100097656,0.9990000128746032,1.0,0.5602163672447205,300.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6415100097656,0.9990000128746032,1.0,2.657425165176392,298.6412658691406,284.95001220703125,300.3500061035156,295.643310546875,300.3506774902344,301.6150817871094,298.639892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68032693862915,5.680300712585449,2.5961329811252654e-05,4.3917646408081055,1.0,0.050000000745058,0.0,298.2270202636719,410.0,9940.1767578125,0.0,13467.75390625,1.0,283.1499938964844,297.3921203613281,298.6256103515625,299.4269714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363743424415588,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.83740234375,0.0,20.0830135345459,1895.4371337890625,0.0,173.36077880859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773260,301.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5319947600364685,301.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5602161288261414,302.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.4137737154960632,301.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,0.5602161288261414,300.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.60986328125,0.9990000128746032,1.0,2.657424211502075,298.6095886230469,284.95001220703125,300.31512451171875,295.6307067871094,300.3158264160156,301.5992736816406,298.6082458496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680324554443359,5.680298328399658,2.5961368010030128e-05,4.3917765617370605,1.0,0.050000000745058,0.0,298.22808837890625,410.0,9921.3310546875,0.0,13467.7490234375,1.0,283.1499938964844,297.36041259765625,298.6187744140625,299.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354733884334564,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.88232421875,0.0,20.0830135345459,1895.4371337890625,0.0,171.9725799560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773320,301.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782470703125,0.9990000128746032,1.0,0.5319945216178894,301.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782470703125,0.9990000128746032,1.0,0.5602158904075623,302.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782470703125,0.9990000128746032,1.0,0.4137735366821289,301.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782470703125,0.9990000128746032,1.0,0.5602158904075623,300.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5782470703125,0.9990000128746032,1.0,2.65742301940918,298.5779724121094,284.95001220703125,300.2800598144531,295.617919921875,300.28076171875,301.5843505859375,298.5765991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680322170257568,5.680295944213867,2.59614043898182e-05,4.391788005828857,1.0,0.050000000745058,0.0,298.2291564941406,410.0,9901.4228515625,0.0,13467.744140625,1.0,283.1499938964844,297.3304443359375,298.6109924316406,299.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350359201431274,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.20263671875,0.0,20.0830135345459,1895.4371337890625,0.0,171.29837036132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773380,301.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5465393066406,0.9990000128746032,1.0,0.5319942831993103,301.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5465393066406,0.9990000128746032,1.0,0.5602155923843384,302.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5465393066406,0.9990000128746032,1.0,0.4137733578681946,301.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5465393066406,0.9990000128746032,1.0,0.5602155923843384,300.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5465393066406,0.9990000128746032,1.0,2.657421588897705,298.5462646484375,284.95001220703125,300.2447814941406,295.6049194335937,300.2454833984375,301.5700988769531,298.5448913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680319309234619,5.680293560028076,2.596144258859568e-05,4.3917999267578125,1.0,0.050000000745058,0.0,298.230224609375,410.0,9881.0126953125,0.0,13467.7392578125,1.0,283.1499938964844,297.3011779785156,298.6017150878906,299.3988952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334911972284317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.4873046875,0.0,20.0830135345459,1895.4371337890625,0.0,171.10731506347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773440,301.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5146789550781,0.9990000128746032,1.0,0.5319940447807312,301.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5146789550781,0.9990000128746032,1.0,0.5602153539657593,302.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5146789550781,0.9990000128746032,1.0,0.4137731492519378,301.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5146789550781,0.9990000128746032,1.0,0.5602153539657593,300.8125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5146789550781,0.9990000128746032,1.0,2.6574203968048096,298.514404296875,284.95001220703125,300.2093200683594,295.5917358398437,300.21002197265625,301.5562744140625,298.5130310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680316925048828,5.680291175842285,2.5961480787373148e-05,4.391811847686768,1.0,0.050000000745058,0.0,298.2313232421875,410.0,9860.3623046875,0.0,13467.734375,1.0,283.1499938964844,297.27203369140625,298.5907897949219,299.3871154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349379301071167,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.60205078125,0.0,20.0830135345459,1895.4371337890625,0.0,171.14732360839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773500,301.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.482666015625,0.9990000128746032,1.0,0.5319938063621521,301.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.482666015625,0.9990000128746032,1.0,0.5602151155471802,302.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.482666015625,0.9990000128746032,1.0,0.4137729704380035,301.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.482666015625,0.9990000128746032,1.0,0.5602151155471802,300.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.482666015625,0.9990000128746032,1.0,2.657419204711914,298.4823913574219,284.95001220703125,300.1736755371094,295.5783996582031,300.1744079589844,301.54266357421875,298.48101806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680314540863037,5.680288314819336,2.5961520805140023e-05,4.391824245452881,1.0,0.050000000745058,0.0,298.232421875,410.0,9839.5625,0.0,13467.7294921875,1.0,283.1499938964844,297.2428283691406,298.5783996582031,299.373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334995687007904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.52783203125,0.0,20.0830135345459,1895.4371337890625,0.0,171.23635864257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773560,301.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4505310058594,0.9990000128746032,1.0,0.531993567943573,301.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4505310058594,0.9990000128746032,1.0,0.5602148175239563,302.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4505310058594,0.9990000128746032,1.0,0.4137727618217468,301.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4505310058594,0.9990000128746032,1.0,0.5602148175239563,300.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4505310058594,0.9990000128746032,1.0,2.6574180126190186,298.45025634765625,284.95001220703125,300.13787841796875,295.5648498535156,300.1385803222656,301.5292358398437,298.4488525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680311679840088,5.680285930633545,2.59615590039175e-05,4.391836166381836,1.0,0.050000000745058,0.0,298.2335205078125,410.0,9818.646484375,0.0,13467.724609375,1.0,283.1499938964844,297.21356201171875,298.5648803710937,299.359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350063264369964,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.29638671875,0.0,20.0830135345459,1895.4371337890625,0.0,171.2527618408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773620,301.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.418212890625,0.9990000128746032,1.0,0.5319933295249939,301.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.418212890625,0.9990000128746032,1.0,0.5602145791053772,302.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.418212890625,0.9990000128746032,1.0,0.4137725830078125,301.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.418212890625,0.9990000128746032,1.0,0.5602145791053772,300.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.418212890625,0.9990000128746032,1.0,2.657416820526123,298.4179382324219,284.95001220703125,300.1018981933594,295.5511169433594,300.1026306152344,301.5159912109375,298.4165344238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680309295654297,5.680283069610596,2.596159902168438e-05,4.391848564147949,1.0,0.050000000745058,0.0,298.2346496582031,410.0,9797.634765625,0.0,13467.7197265625,1.0,283.1499938964844,297.1841125488281,298.5506286621094,299.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349314332008362,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.94580078125,0.0,20.0830135345459,1895.4371337890625,0.0,171.13731384277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773680,301.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3857727050781,0.9990000128746032,1.0,0.5319930911064148,301.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3857727050781,0.9990000128746032,1.0,0.5602143406867981,302.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3857727050781,0.9990000128746032,1.0,0.4137723743915558,301.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3857727050781,0.9990000128746032,1.0,0.5602143406867981,300.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3857727050781,0.9990000128746032,1.0,2.6574156284332275,298.385498046875,284.95001220703125,300.0657958984375,295.5372314453125,300.0664978027344,301.5028686523437,298.38409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680306434631348,5.680280685424805,2.5961637220461853e-05,4.391860485076904,1.0,0.050000000745058,0.0,298.2357788085937,410.0,9776.5341796875,0.0,13467.7138671875,1.0,283.1499938964844,297.1545715332031,298.53594970703125,299.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347648084163666,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.51513671875,0.0,20.0830135345459,1895.4371337890625,0.0,170.88046264648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773740,301.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3531799316406,0.9990000128746032,1.0,0.5319927930831909,301.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3531799316406,0.9990000128746032,1.0,0.5602140426635742,302.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3531799316406,0.9990000128746032,1.0,0.4137721955776214,301.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3531799316406,0.9990000128746032,1.0,0.5602140426635742,300.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3531799316406,0.9990000128746032,1.0,2.657414197921753,298.3529052734375,284.95001220703125,300.0295104980469,295.5231628417969,300.0302124023437,301.4898376464844,298.3515014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680304050445557,5.680277824401856,2.596167723822873e-05,4.391872882843018,1.0,0.050000000745058,0.0,298.2369079589844,410.0,9755.3525390625,0.0,13467.708984375,1.0,283.1499938964844,297.1248779296875,298.5210876464844,299.3108215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345136642456054,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.02880859375,0.0,20.0830135345459,1895.4371337890625,0.0,170.49334716796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773800,301.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3204650878906,0.9990000128746032,1.0,0.5319925546646118,301.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3204650878906,0.9990000128746032,1.0,0.5602138042449951,302.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3204650878906,0.9990000128746032,1.0,0.4137719869613647,301.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3204650878906,0.9990000128746032,1.0,0.5602138042449951,300.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3204650878906,0.9990000128746032,1.0,2.6574130058288574,298.3201904296875,284.95001220703125,299.9930725097656,295.5089416503906,299.9938049316406,301.47686767578125,298.3187561035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680301189422607,5.6802754402160645,2.596171725599561e-05,4.391885757446289,1.0,0.050000000745058,0.0,298.238037109375,410.0,9734.09375,0.0,13467.7041015625,1.0,283.1499938964844,297.0950622558594,298.50616455078125,299.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342048823833465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.51025390625,0.0,20.0830135345459,1895.4371337890625,0.0,170.0172576904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773860,301.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.28759765625,0.9990000128746032,1.0,0.5319923162460327,301.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.28759765625,0.9990000128746032,1.0,0.5602135062217712,302.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.28759765625,0.9990000128746032,1.0,0.4137718081474304,301.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.28759765625,0.9990000128746032,1.0,0.5602135062217712,300.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.28759765625,0.9990000128746032,1.0,2.657411813735962,298.2873229980469,284.95001220703125,299.9565124511719,295.4945373535156,299.9572448730469,301.4639587402344,298.2859191894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680298805236816,5.680272579193115,2.596175909275189e-05,4.391898155212402,1.0,0.050000000745058,0.0,298.2391967773437,410.0,9712.7646484375,0.0,13467.69921875,1.0,283.1499938964844,297.06512451171875,298.4913024902344,299.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338523805141449,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.96533203125,0.0,20.0830135345459,1895.4371337890625,0.0,169.47373962402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773920,301.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.254638671875,0.9990000128746032,1.0,0.5319920778274536,301.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.254638671875,0.9990000128746032,1.0,0.5602132678031921,302.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.254638671875,0.9990000128746032,1.0,0.4137715995311737,301.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.254638671875,0.9990000128746032,1.0,0.5602132678031921,300.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.254638671875,0.9990000128746032,1.0,2.657410383224488,298.2543640136719,284.95001220703125,299.9198303222656,295.4800109863281,299.9205627441406,301.4510498046875,298.2529602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295944213867,5.680270195007324,2.596179911051877e-05,4.391910552978516,1.0,0.050000000745058,0.0,298.2403259277344,410.0,9691.365234375,0.0,13467.693359375,1.0,283.1499938964844,297.0350646972656,298.4764404296875,299.2608947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334832787513733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.3994140625,0.0,20.0830135345459,1895.4371337890625,0.0,168.90451049804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17773980,301.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215576171875,0.9990000128746032,1.0,0.5319917798042297,301.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215576171875,0.9990000128746032,1.0,0.5602129697799683,301.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215576171875,0.9990000128746032,1.0,0.413771390914917,301.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215576171875,0.9990000128746032,1.0,0.5602129697799683,300.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215576171875,0.9990000128746032,1.0,2.657409191131592,298.2212829589844,284.95001220703125,299.8830261230469,295.4653015136719,299.8837585449219,301.4381408691406,298.2198791503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680293083190918,5.680267333984375,2.5961839128285646e-05,4.391923427581787,1.0,0.050000000745058,0.0,298.2414855957031,410.0,9669.904296875,0.0,13467.6884765625,1.0,283.1499938964844,297.0048828125,298.4616394042969,299.2442932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331081867218017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.810791015625,0.0,20.0830135345459,1895.4371337890625,0.0,168.3259735107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774040,300.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1883850097656,0.9990000128746032,1.0,0.5319915413856506,301.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1883850097656,0.9990000128746032,1.0,0.5602126717567444,301.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1883850097656,0.9990000128746032,1.0,0.4137711822986603,301.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1883850097656,0.9990000128746032,1.0,0.5602126717567444,300.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1883850097656,0.9990000128746032,1.0,2.657407760620117,298.1881103515625,284.95001220703125,299.8460998535156,295.4504699707031,299.84686279296875,301.4252014160156,298.1866760253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680290699005127,5.680264472961426,2.5961880965041928e-05,4.391936302185059,1.0,0.050000000745058,0.0,298.24267578125,410.0,9648.3818359375,0.0,13467.68359375,1.0,283.1499938964844,296.974609375,298.44677734375,299.2276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327396512031555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.196044921875,0.0,20.0830135345459,1895.4371337890625,0.0,167.75741577148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774100,300.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551208496094,0.9990000128746032,1.0,0.5319912433624268,301.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551208496094,0.9990000128746032,1.0,0.5602124333381653,301.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551208496094,0.9990000128746032,1.0,0.4137709736824035,301.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551208496094,0.9990000128746032,1.0,0.5602124333381653,300.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551208496094,0.9990000128746032,1.0,2.6574065685272217,298.1548156738281,284.95001220703125,299.80908203125,295.4354858398437,299.809814453125,301.4122009277344,298.15338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680287837982178,5.680262088775635,2.596192280179821e-05,4.39194917678833,1.0,0.050000000745058,0.0,298.24383544921875,410.0,9626.8056640625,0.0,13467.677734375,1.0,283.1499938964844,296.9442443847656,298.4318542480469,299.21099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323803842067718,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.552001953125,0.0,20.0830135345459,1895.4371337890625,0.0,167.20301818847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774160,300.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217346191406,0.9990000128746032,1.0,0.5319910049438477,301.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217346191406,0.9990000128746032,1.0,0.5602121353149414,301.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217346191406,0.9990000128746032,1.0,0.4137707948684692,301.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217346191406,0.9990000128746032,1.0,0.5602121353149414,300.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1217346191406,0.9990000128746032,1.0,2.657405138015747,298.1214599609375,284.95001220703125,299.77197265625,295.4203491210937,299.772705078125,301.3992004394531,298.1200256347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802849769592285,5.6802592277526855,2.596196463855449e-05,4.391962051391602,1.0,0.050000000745058,0.0,298.2450256347656,410.0,9605.1787109375,0.0,13467.6728515625,1.0,283.1499938964844,296.9137878417969,298.41680908203125,299.1942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320314884185791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.876220703125,0.0,20.0830135345459,1895.4371337890625,0.0,166.66455078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774220,300.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0882873535156,0.9990000128746032,1.0,0.5319907665252686,301.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0882873535156,0.9990000128746032,1.0,0.5602118968963623,301.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0882873535156,0.9990000128746032,1.0,0.4137705862522125,301.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0882873535156,0.9990000128746032,1.0,0.5602118968963623,300.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0882873535156,0.9990000128746032,1.0,2.657403945922852,298.0879821777344,284.95001220703125,299.7347412109375,295.40509033203125,299.7354736328125,301.3861083984375,298.0865478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802825927734375,5.680256366729736,2.5962006475310773e-05,4.391974925994873,1.0,0.050000000745058,0.0,298.2462158203125,410.0,9583.505859375,0.0,13467.6669921875,1.0,283.1499938964844,296.8832092285156,298.4016418457031,299.17730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316904306411743,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.166015625,0.0,20.0830135345459,1895.4371337890625,0.0,166.1380615234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774280,300.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.05474853515625,0.9990000128746032,1.0,0.5319904685020447,301.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.05474853515625,0.9990000128746032,1.0,0.5602115988731384,301.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.05474853515625,0.9990000128746032,1.0,0.4137703776359558,301.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.05474853515625,0.9990000128746032,1.0,0.5602115988731384,300.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.05474853515625,0.9990000128746032,1.0,2.657402515411377,298.054443359375,284.95001220703125,299.69744873046875,295.38970947265625,299.6981811523437,301.3729858398437,298.0530090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680279731750488,5.680253505706787,2.596204831206705e-05,4.391988277435303,1.0,0.050000000745058,0.0,298.2474060058594,410.0,9561.787109375,0.0,13467.662109375,1.0,283.1499938964844,296.85260009765625,298.38629150390625,299.1602478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313545286655426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.425537109375,0.0,20.0830135345459,1895.4371337890625,0.0,165.6194610595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774340,300.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0211181640625,0.9990000128746032,1.0,0.5319902300834656,301.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0211181640625,0.9990000128746032,1.0,0.5602113008499146,301.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0211181640625,0.9990000128746032,1.0,0.4137701690196991,301.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0211181640625,0.9990000128746032,1.0,0.5602113008499146,300.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0211181640625,0.9990000128746032,1.0,2.657401323318481,298.0208435058594,284.95001220703125,299.6600646972656,295.3741760253906,299.6607971191406,301.3597717285156,298.0194091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680276870727539,5.680250644683838,2.5962090148823336e-05,4.392001152038574,1.0,0.050000000745058,0.0,298.24859619140625,410.0,9540.033203125,0.0,13467.65625,1.0,283.1499938964844,296.8218994140625,298.3708190917969,299.1430358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310197293758392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.65185546875,0.0,20.0830135345459,1895.4371337890625,0.0,165.1023712158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774400,300.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9874572753906,0.9990000128746032,1.0,0.5319899320602417,301.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9874572753906,0.9990000128746032,1.0,0.5602110028266907,301.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9874572753906,0.9990000128746032,1.0,0.4137699604034424,301.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9874572753906,0.9990000128746032,1.0,0.5602110028266907,300.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9874572753906,0.9990000128746032,1.0,2.657399892807007,297.9871826171875,284.95001220703125,299.62261962890625,295.3585510253906,299.62335205078125,301.34649658203125,297.9857177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027400970459,5.680248260498047,2.5962131985579617e-05,4.392014503479004,1.0,0.050000000745058,0.0,298.2497863769531,410.0,9518.2421875,0.0,13467.6513671875,1.0,283.1499938964844,296.7911071777344,298.3551940917969,299.12567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306844532489776,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.85205078125,0.0,20.0830135345459,1895.4371337890625,0.0,164.5845184326172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774460,300.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9537048339844,0.9990000128746032,1.0,0.5319896936416626,301.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9537048339844,0.9990000128746032,1.0,0.5602107644081116,301.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9537048339844,0.9990000128746032,1.0,0.4137697517871856,301.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9537048339844,0.9990000128746032,1.0,0.5602107644081116,300.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9537048339844,0.9990000128746032,1.0,2.657398462295532,297.95343017578125,284.95001220703125,299.5850830078125,295.3428039550781,299.5858459472656,301.3331298828125,297.95196533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680271148681641,5.680245399475098,2.59621738223359e-05,4.392027854919434,1.0,0.050000000745058,0.0,298.2510070800781,410.0,9496.4228515625,0.0,13467.6455078125,1.0,283.1499938964844,296.7602844238281,298.33941650390625,299.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303454220294952,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.02490234375,0.0,20.0830135345459,1895.4371337890625,0.0,164.06065368652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774520,300.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.919921875,0.9990000128746032,1.0,0.5319893956184387,301.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.919921875,0.9990000128746032,1.0,0.5602104663848877,301.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.919921875,0.9990000128746032,1.0,0.4137695431709289,300.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.919921875,0.9990000128746032,1.0,0.5602104663848877,300.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.919921875,0.9990000128746032,1.0,2.6573972702026367,297.9196472167969,284.95001220703125,299.5475158691406,295.3269348144531,299.5482788085937,301.3197021484375,297.9181823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680268287658691,5.680242538452148,2.5962217478081584e-05,4.392041206359863,1.0,0.050000000745058,0.0,298.2522277832031,410.0,9474.576171875,0.0,13467.640625,1.0,283.1499938964844,296.7293701171875,298.3235168457031,299.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300031423568725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.17724609375,0.0,20.0830135345459,1895.4371337890625,0.0,163.53170776367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774580,300.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8860778808594,0.9990000128746032,1.0,0.5319891571998596,301.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8860778808594,0.9990000128746032,1.0,0.5602101683616638,301.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8860778808594,0.9990000128746032,1.0,0.4137693345546722,300.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8860778808594,0.9990000128746032,1.0,0.5602101683616638,300.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8860778808594,0.9990000128746032,1.0,2.657395839691162,297.88580322265625,284.95001220703125,299.5099182128906,295.3109436035156,299.5106506347656,301.30621337890625,297.88433837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680265426635742,5.680239677429199,2.5962259314837866e-05,4.392054557800293,1.0,0.050000000745058,0.0,298.25341796875,410.0,9452.7099609375,0.0,13467.634765625,1.0,283.1499938964844,296.69842529296875,298.3074951171875,299.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296554684638977,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.30908203125,0.0,20.0830135345459,1895.4371337890625,0.0,162.99424743652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774640,300.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8522033691406,0.9990000128746032,1.0,0.5319888591766357,301.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8522033691406,0.9990000128746032,1.0,0.5602098703384399,301.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8522033691406,0.9990000128746032,1.0,0.4137691259384155,300.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8522033691406,0.9990000128746032,1.0,0.5602098703384399,300.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8522033691406,0.9990000128746032,1.0,2.6573944091796875,297.8519287109375,284.95001220703125,299.4722595214844,295.2948913574219,299.4729919433594,301.2926025390625,297.8504638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230297058355e-05,4.392067909240723,1.0,0.050000000745058,0.0,298.254638671875,410.0,9430.82421875,0.0,13467.6298828125,1.0,283.1499938964844,296.6674499511719,298.2913818359375,299.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3293043375015259,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.426513671875,0.0,20.0830135345459,1895.4371337890625,0.0,162.45130920410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774700,300.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8182983398437,0.9990000128746032,1.0,0.5319885611534119,301.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8182983398437,0.9990000128746032,1.0,0.5602095723152161,301.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8182983398437,0.9990000128746032,1.0,0.4137688875198364,300.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8182983398437,0.9990000128746032,1.0,0.5602095723152161,300.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8182983398437,0.9990000128746032,1.0,2.657393217086792,297.8180236816406,284.95001220703125,299.4345397949219,295.2787170410156,299.435302734375,301.2789306640625,297.8165588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680259704589844,5.680233955383301,2.596234662632924e-05,4.392081260681152,1.0,0.050000000745058,0.0,298.2558898925781,410.0,9408.92578125,0.0,13467.6240234375,1.0,283.1499938964844,296.63641357421875,298.2751770019531,299.0368347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289485573768616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.52978515625,0.0,20.0830135345459,1895.4371337890625,0.0,161.90103149414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
