time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,300.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.78436279296875,0.9990000128746032,1.0,0.5319883227348328,301.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.78436279296875,0.9990000128746032,1.0,0.560209333896637,301.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.78436279296875,0.9990000128746032,1.0,0.4137686789035797,300.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.78436279296875,0.9990000128746032,1.0,0.560209333896637,300.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.78436279296875,0.9990000128746032,1.0,2.6573917865753174,297.7840576171875,284.95001220703125,299.3968200683594,295.262451171875,299.3975830078125,301.26513671875,297.7825927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680256843566895,5.680231094360352,2.596239028207492e-05,4.392094612121582,1.0,0.050000000745058,0.0,298.2571105957031,410.0,9387.01953125,0.0,13467.6181640625,1.0,283.1499938964844,296.6053466796875,298.2588806152344,299.01873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328588992357254,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.6220703125,0.0,20.0830135345459,1895.4371337890625,0.0,161.34474182128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774820,300.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.9990000128746032,1.0,0.5319880247116089,301.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.9990000128746032,1.0,0.5602090358734131,301.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.9990000128746032,1.0,0.413768470287323,300.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.9990000128746032,1.0,0.5602090358734131,300.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7503967285156,0.9990000128746032,1.0,2.6573903560638428,297.7501220703125,284.95001220703125,299.3591003417969,295.24609375,299.3598327636719,301.25128173828125,297.7486572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680253982543945,5.680228233337402,2.59624321188312e-05,4.392107963562012,1.0,0.050000000745058,0.0,298.2583312988281,410.0,9365.107421875,0.0,13467.61328125,1.0,283.1499938964844,296.5742492675781,298.24249267578125,299.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3282265365123749,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.706787109375,0.0,20.0830135345459,1895.4371337890625,0.0,160.78379821777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774880,300.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7164306640625,0.9990000128746032,1.0,0.5319877862930298,301.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7164306640625,0.9990000128746032,1.0,0.5602087378501892,301.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7164306640625,0.9990000128746032,1.0,0.4137682616710663,300.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7164306640625,0.9990000128746032,1.0,0.5602087378501892,300.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7164306640625,0.9990000128746032,1.0,2.657388925552368,297.71612548828125,284.95001220703125,299.32135009765625,295.2296447753906,299.32208251953125,301.2373046875,297.71466064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.050000000745058,0.0,298.25958251953125,410.0,9343.1943359375,0.0,13467.607421875,1.0,283.1499938964844,296.54315185546875,298.2260131835937,298.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278622329235077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.7861328125,0.0,20.0830135345459,1895.4371337890625,0.0,160.21978759765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17774940,300.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.68243408203125,0.9990000128746032,1.0,0.5319874882698059,301.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.68243408203125,0.9990000128746032,1.0,0.5602084398269653,301.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.68243408203125,0.9990000128746032,1.0,0.4137680530548095,300.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.68243408203125,0.9990000128746032,1.0,0.5602084398269653,300.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.68243408203125,0.9990000128746032,1.0,2.6573877334594727,297.6821594238281,284.95001220703125,299.2835693359375,295.213134765625,299.2843322753906,301.2232360839844,297.6806945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680248260498047,5.680222511291504,2.5962519430322573e-05,4.392135143280029,1.0,0.050000000745058,0.0,298.26080322265625,410.0,9321.28515625,0.0,13467.6015625,1.0,283.1499938964844,296.51202392578125,298.20947265625,298.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274950683116913,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.861083984375,0.0,20.0830135345459,1895.4371337890625,0.0,159.6511993408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775000,300.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484680175781,0.9990000128746032,1.0,0.531987190246582,301.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484680175781,0.9990000128746032,1.0,0.5602081418037415,301.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484680175781,0.9990000128746032,1.0,0.4137678146362304,300.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484680175781,0.9990000128746032,1.0,0.5602081418037415,300.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484680175781,0.9990000128746032,1.0,2.657386302947998,297.6481628417969,284.95001220703125,299.2458190917969,295.196533203125,299.24658203125,301.2090759277344,297.6466979980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.5962563086068258e-05,4.392148971557617,1.0,0.050000000745058,0.0,298.2620544433594,410.0,9299.3837890625,0.0,13467.5966796875,1.0,283.1499938964844,296.4808959960937,298.19287109375,298.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271262049674988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.93505859375,0.0,20.0830135345459,1895.4371337890625,0.0,159.0797576904297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775060,300.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5319869518280029,301.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5602078437805176,301.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.4137676060199737,300.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,0.5602078437805176,300.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6144714355469,0.9990000128746032,1.0,2.6573848724365234,297.6141967773437,284.95001220703125,299.20806884765625,295.17987060546875,299.2088317871094,301.1947937011719,297.6127319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680242538452148,5.6802167892456055,2.5962608560803343e-05,4.392162799835205,1.0,0.050000000745058,0.0,298.2633056640625,410.0,9277.494140625,0.0,13467.5908203125,1.0,283.1499938964844,296.4497375488281,298.1761779785156,298.9270324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326754629611969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.00927734375,0.0,20.0830135345459,1895.4371337890625,0.0,158.50389099121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775120,300.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5805053710937,0.9990000128746032,1.0,0.531986653804779,301.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5805053710937,0.9990000128746032,1.0,0.5602075457572937,301.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5805053710937,0.9990000128746032,1.0,0.413767397403717,300.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5805053710937,0.9990000128746032,1.0,0.5602075457572937,300.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5805053710937,0.9990000128746032,1.0,2.657383441925049,297.5802307128906,284.95001220703125,299.1703491210937,295.16314697265625,299.1711120605469,301.1803894042969,297.5787658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213928222656,2.596265221654903e-05,4.392176151275635,1.0,0.050000000745058,0.0,298.2645568847656,410.0,9255.6220703125,0.0,13467.5849609375,1.0,283.1499938964844,296.4186096191406,298.159423828125,298.9084777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263814151287079,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.0869140625,0.0,20.0830135345459,1895.4371337890625,0.0,157.92530822753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775180,300.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.54656982421875,0.9990000128746032,1.0,0.5319863557815552,301.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.54656982421875,0.9990000128746032,1.0,0.5602072477340698,301.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.54656982421875,0.9990000128746032,1.0,0.4137671887874603,300.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.54656982421875,0.9990000128746032,1.0,0.5602072477340698,300.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.54656982421875,0.9990000128746032,1.0,2.657382011413574,297.5462646484375,284.95001220703125,299.13262939453125,295.1463623046875,299.1333923339844,301.1658935546875,297.5447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68023681640625,5.680211067199707,2.596269587229472e-05,4.392189979553223,1.0,0.050000000745058,0.0,298.26580810546875,410.0,9233.7685546875,0.0,13467.5791015625,1.0,283.1499938964844,296.3874816894531,298.1426086425781,298.8898620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260056376457214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.16943359375,0.0,20.0830135345459,1895.4371337890625,0.0,157.3424835205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775240,300.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5126342773437,0.9990000128746032,1.0,0.5319861173629761,301.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5126342773437,0.9990000128746032,1.0,0.560206949710846,301.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5126342773437,0.9990000128746032,1.0,0.4137669503688812,300.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5126342773437,0.9990000128746032,1.0,0.560206949710846,300.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5126342773437,0.9990000128746032,1.0,2.6573805809021,297.5123596191406,284.95001220703125,299.094970703125,295.1295166015625,299.095703125,301.1512145996094,297.5108947753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233955383301,5.680208206176758,2.59627395280404e-05,4.3922038078308105,1.0,0.050000000745058,0.0,298.2670593261719,410.0,9211.9404296875,0.0,13467.57421875,1.0,283.1499938964844,296.3563842773437,298.125732421875,298.8711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256281018257141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.260009765625,0.0,20.0830135345459,1895.4371337890625,0.0,156.75674438476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775300,300.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.478759765625,0.9990000128746032,1.0,0.5319858193397522,301.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.478759765625,0.9990000128746032,1.0,0.5602066516876221,301.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.478759765625,0.9990000128746032,1.0,0.4137667417526245,300.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.478759765625,0.9990000128746032,1.0,0.5602066516876221,300.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.478759765625,0.9990000128746032,1.0,2.657379388809204,297.4784545898437,284.95001220703125,299.05731201171875,295.11260986328125,299.0580749511719,301.13641357421875,297.4769897460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680231094360352,5.68020486831665,2.5962783183786087e-05,4.392217636108398,1.0,0.050000000745058,0.0,298.268310546875,410.0,9190.1416015625,0.0,13467.568359375,1.0,283.1499938964844,296.3252868652344,298.1088256835937,298.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3252480924129486,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.35986328125,0.0,20.0830135345459,1895.4371337890625,0.0,156.1669158935547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775360,300.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.44488525390625,0.9990000128746032,1.0,0.5319855213165283,301.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.44488525390625,0.9990000128746032,1.0,0.560206413269043,301.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.44488525390625,0.9990000128746032,1.0,0.4137665331363678,300.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.44488525390625,0.9990000128746032,1.0,0.560206413269043,300.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.44488525390625,0.9990000128746032,1.0,2.657377958297729,297.4446105957031,284.95001220703125,299.0197448730469,295.0956726074219,299.0204772949219,301.1214294433594,297.4431457519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596282865852117e-05,4.392230987548828,1.0,0.050000000745058,0.0,298.2695617675781,410.0,9168.3740234375,0.0,13467.5625,1.0,283.1499938964844,296.2942199707031,298.09185791015625,298.8337097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248656094074249,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.472412109375,0.0,20.0830135345459,1895.4371337890625,0.0,155.57296752929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775420,300.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110717773437,0.9990000128746032,1.0,0.5319852232933044,301.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110717773437,0.9990000128746032,1.0,0.5602061152458191,301.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110717773437,0.9990000128746032,1.0,0.4137662947177887,300.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110717773437,0.9990000128746032,1.0,0.5602061152458191,300.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110717773437,0.9990000128746032,1.0,2.657376527786255,297.4107971191406,284.95001220703125,298.9822082519531,295.0787048339844,298.9829406738281,301.10626220703125,297.4093322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680225372314453,5.680199146270752,2.596287231426686e-05,4.392244815826416,1.0,0.050000000745058,0.0,298.27081298828125,410.0,9146.64453125,0.0,13467.556640625,1.0,283.1499938964844,296.26318359375,298.0748596191406,298.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244808316230774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.599853515625,0.0,20.0830135345459,1895.4371337890625,0.0,154.97520446777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775480,300.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3773193359375,0.9990000128746032,1.0,0.5319849848747253,301.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3773193359375,0.9990000128746032,1.0,0.5602058172225952,301.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3773193359375,0.9990000128746032,1.0,0.413766086101532,300.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3773193359375,0.9990000128746032,1.0,0.5602058172225952,300.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3773193359375,0.9990000128746032,1.0,2.6573750972747803,297.3770446777344,284.95001220703125,298.9447021484375,295.0616760253906,298.9454650878906,301.0908508300781,297.3755798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.050000000745058,0.0,298.2720642089844,410.0,9124.95703125,0.0,13467.5517578125,1.0,283.1499938964844,296.232177734375,298.0578308105469,298.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240945339202881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.743408203125,0.0,20.0830135345459,1895.4371337890625,0.0,154.3748016357422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775540,300.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3436279296875,0.9990000128746032,1.0,0.5319846868515015,300.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3436279296875,0.9990000128746032,1.0,0.5602055191993713,301.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3436279296875,0.9990000128746032,1.0,0.4137658774852752,300.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3436279296875,0.9990000128746032,1.0,0.5602055191993713,300.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3436279296875,0.9990000128746032,1.0,2.6573736667633057,297.3433532714844,284.95001220703125,298.90728759765625,295.04461669921875,298.9080505371094,301.0752258300781,297.3418884277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802191734313965,5.6801934242248535,2.596296144474764e-05,4.392272472381592,1.0,0.050000000745058,0.0,298.2733459472656,410.0,9103.3134765625,0.0,13467.5458984375,1.0,283.1499938964844,296.20123291015625,298.0407409667969,298.77716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237058222293854,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.90673828125,0.0,20.0830135345459,1895.4371337890625,0.0,153.77041625976562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775600,300.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3099975585937,0.9990000128746032,1.0,0.5319843888282776,300.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3099975585937,0.9990000128746032,1.0,0.5602052211761475,301.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3099975585937,0.9990000128746032,1.0,0.4137656390666961,300.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3099975585937,0.9990000128746032,1.0,0.5602052211761475,300.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3099975585937,0.9990000128746032,1.0,2.657372236251831,297.3096923828125,284.95001220703125,298.8699645996094,295.0275573730469,298.8706970214844,301.0594787597656,297.3082580566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.596300510049332e-05,4.39228630065918,1.0,0.050000000745058,0.0,298.27459716796875,410.0,9081.72265625,0.0,13467.5400390625,1.0,283.1499938964844,296.1703491210937,298.0236511230469,298.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233155608177185,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.09033203125,0.0,20.0830135345459,1895.4371337890625,0.0,153.16326904296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775660,300.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.27642822265625,0.9990000128746032,1.0,0.5319841504096985,300.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.27642822265625,0.9990000128746032,1.0,0.5602049231529236,301.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27642822265625,0.9990000128746032,1.0,0.4137654304504394,300.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.27642822265625,0.9990000128746032,1.0,0.5602049231529236,300.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.27642822265625,0.9990000128746032,1.0,2.6573708057403564,297.276123046875,284.95001220703125,298.83270263671875,295.0104675292969,298.8334655761719,301.0435791015625,297.2746887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680213451385498,5.680187702178955,2.5963050575228408e-05,4.392300128936768,1.0,0.050000000745058,0.0,298.2758483886719,410.0,9060.1826171875,0.0,13467.5341796875,1.0,283.1499938964844,296.1394958496094,298.00653076171875,298.73931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229229152202606,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.298828125,0.0,20.0830135345459,1895.4371337890625,0.0,152.5521697998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775720,300.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.242919921875,0.9990000128746032,1.0,0.5319838523864746,300.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.242919921875,0.9990000128746032,1.0,0.5602046251296997,301.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.242919921875,0.9990000128746032,1.0,0.4137652218341827,300.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.242919921875,0.9990000128746032,1.0,0.5602046251296997,300.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.242919921875,0.9990000128746032,1.0,2.657369375228882,297.2426452636719,284.95001220703125,298.7955322265625,294.99334716796875,298.7962951660156,301.0276184082031,297.2412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184841156006,2.5963094230974093e-05,4.392313957214356,1.0,0.050000000745058,0.0,298.2771301269531,410.0,9038.7041015625,0.0,13467.5283203125,1.0,283.1499938964844,296.1087341308594,297.9894104003906,298.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225286602973938,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.531982421875,0.0,20.0830135345459,1895.4371337890625,0.0,151.938232421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775780,300.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20953369140625,0.9990000128746032,1.0,0.5319835543632507,300.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20953369140625,0.9990000128746032,1.0,0.5602043271064758,301.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.20953369140625,0.9990000128746032,1.0,0.4137649834156036,300.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.20953369140625,0.9990000128746032,1.0,0.5602043271064758,300.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.20953369140625,0.9990000128746032,1.0,2.6573681831359863,297.209228515625,284.95001220703125,298.75848388671875,294.9762268066406,298.7592163085937,301.0115966796875,297.2077941894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802077293396,5.680181503295898,2.596313788671977e-05,4.392327785491943,1.0,0.050000000745058,0.0,298.27838134765625,410.0,9017.2841796875,0.0,13467.5234375,1.0,283.1499938964844,296.0780029296875,297.9722595214844,298.701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221321403980255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.795654296875,0.0,20.0830135345459,1895.4371337890625,0.0,151.32041931152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775840,300.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1762084960937,0.9990000128746032,1.0,0.5319832563400269,300.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1762084960937,0.9990000128746032,1.0,0.560204029083252,301.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1762084960937,0.9990000128746032,1.0,0.4137647747993469,300.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1762084960937,0.9990000128746032,1.0,0.560204029083252,300.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1762084960937,0.9990000128746032,1.0,2.657366752624512,297.1759338378906,284.95001220703125,298.72149658203125,294.9590759277344,298.72222900390625,300.99560546875,297.17449951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963183361454867e-05,4.392341613769531,1.0,0.050000000745058,0.0,298.2796325683594,410.0,8995.931640625,0.0,13467.517578125,1.0,283.1499938964844,296.0473937988281,297.9551086425781,298.6824645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217341005802154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.08740234375,0.0,20.0830135345459,1895.4371337890625,0.0,150.6999053955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775900,300.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1429748535156,0.9990000128746032,1.0,0.5319830179214478,300.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1429748535156,0.9990000128746032,1.0,0.5602037310600281,301.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1429748535156,0.9990000128746032,1.0,0.4137645661830902,300.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1429748535156,0.9990000128746032,1.0,0.5602037310600281,300.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1429748535156,0.9990000128746032,1.0,2.657365322113037,297.1427001953125,284.95001220703125,298.68463134765625,294.94195556640625,298.6853942871094,300.9795837402344,297.1412658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.5963227017200552e-05,4.392355442047119,1.0,0.050000000745058,0.0,298.2809143066406,410.0,8974.650390625,0.0,13467.51171875,1.0,283.1499938964844,296.0168151855469,297.9379577636719,298.6635131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213340640068054,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.4130859375,0.0,20.0830135345459,1895.4371337890625,0.0,150.07598876953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17775960,300.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.10986328125,0.9990000128746032,1.0,0.5319827198982239,300.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.10986328125,0.9990000128746032,1.0,0.5602034330368042,301.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.10986328125,0.9990000128746032,1.0,0.4137643277645111,300.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.10986328125,0.9990000128746032,1.0,0.5602034330368042,300.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.10986328125,0.9990000128746032,1.0,2.6573638916015625,297.1095886230469,284.95001220703125,298.6479187011719,294.9248352050781,298.6486511230469,300.9635314941406,297.108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680198669433594,5.680172920227051,2.596327249193564e-05,4.392369270324707,1.0,0.050000000745058,0.0,298.2821655273437,410.0,8953.4423828125,0.0,13467.505859375,1.0,283.1499938964844,295.9863586425781,297.9208374023437,298.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209323287010193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.773681640625,0.0,20.0830135345459,1895.4371337890625,0.0,149.4490509033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776020,300.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0768737792969,0.9990000128746032,1.0,0.531982421875,300.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0768737792969,0.9990000128746032,1.0,0.5602031350135803,301.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0768737792969,0.9990000128746032,1.0,0.4137641191482544,300.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0768737792969,0.9990000128746032,1.0,0.5602031350135803,300.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0768737792969,0.9990000128746032,1.0,2.657362461090088,297.0765686035156,284.95001220703125,298.6112976074219,294.90771484375,298.6120300292969,300.94744873046875,297.0751647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801958084106445,5.680170059204102,2.596331614768133e-05,4.392383098602295,1.0,0.050000000745058,0.0,298.2834167480469,410.0,8932.3173828125,0.0,13467.5,1.0,283.1499938964844,295.9559936523437,297.9036865234375,298.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205289542675018,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.169677734375,0.0,20.0830135345459,1895.4371337890625,0.0,148.8191680908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776080,300.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0439758300781,0.9990000128746032,1.0,0.5319821834564209,300.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0439758300781,0.9990000128746032,1.0,0.5602028369903564,301.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0439758300781,0.9990000128746032,1.0,0.4137639105319977,300.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0439758300781,0.9990000128746032,1.0,0.5602028369903564,300.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0439758300781,0.9990000128746032,1.0,2.6573610305786133,297.043701171875,284.95001220703125,298.5747985839844,294.890625,298.5755310058594,300.9312438964844,297.0422668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.050000000745058,0.0,298.2846984863281,410.0,8911.279296875,0.0,13467.4951171875,1.0,283.1499938964844,295.9256896972656,297.8865661621094,298.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201238512992859,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.604248046875,0.0,20.0830135345459,1895.4371337890625,0.0,148.18621826171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776140,300.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0111999511719,0.9990000128746032,1.0,0.531981885433197,300.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0111999511719,0.9990000128746032,1.0,0.5602025389671326,301.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0111999511719,0.9990000128746032,1.0,0.4137636721134186,300.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0111999511719,0.9990000128746032,1.0,0.5602025389671326,300.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0111999511719,0.9990000128746032,1.0,2.6573596000671387,297.01092529296875,284.95001220703125,298.5384826660156,294.87353515625,298.5391845703125,300.9149475097656,297.009521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190086364746,5.680164337158203,2.59634052781621e-05,4.392410755157471,1.0,0.050000000745058,0.0,298.28594970703125,410.0,8890.322265625,0.0,13467.4892578125,1.0,283.1499938964844,295.8955383300781,297.8694763183594,298.5878601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319717139005661,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.0830078125,0.0,20.0830135345459,1895.4371337890625,0.0,147.5503387451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776200,300.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.97857666015625,0.9990000128746032,1.0,0.5319815874099731,300.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.97857666015625,0.9990000128746032,1.0,0.5602022409439087,301.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.97857666015625,0.9990000128746032,1.0,0.4137634634971618,300.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.97857666015625,0.9990000128746032,1.0,0.5602022409439087,300.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.97857666015625,0.9990000128746032,1.0,2.657358169555664,296.978271484375,284.95001220703125,298.5022888183594,294.8564758300781,298.50299072265625,300.8985900878906,296.9768981933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187225341797,5.680160999298096,2.5963450752897188e-05,4.392424583435059,1.0,0.050000000745058,0.0,298.2872314453125,410.0,8869.4599609375,0.0,13467.4833984375,1.0,283.1499938964844,295.8654479980469,297.8523864746094,298.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193088173866272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.603759765625,0.0,20.0830135345459,1895.4371337890625,0.0,146.91160583496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776260,300.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9460754394531,0.9990000128746032,1.0,0.5319812893867493,300.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9460754394531,0.9990000128746032,1.0,0.5602019429206848,301.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9460754394531,0.9990000128746032,1.0,0.4137632548809051,300.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9460754394531,0.9990000128746032,1.0,0.5602019429206848,300.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9460754394531,0.9990000128746032,1.0,2.657356739044189,296.94580078125,284.95001220703125,298.4662475585937,294.8394470214844,298.4669494628906,300.88214111328125,296.94439697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184364318848,5.6801581382751465,2.596349440864288e-05,4.392438411712647,1.0,0.050000000745058,0.0,298.2884826660156,410.0,8848.689453125,0.0,13467.4775390625,1.0,283.1499938964844,295.83551025390625,297.8353576660156,298.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188990950584411,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.17236328125,0.0,20.0830135345459,1895.4371337890625,0.0,146.27023315429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776320,300.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9136962890625,0.9990000128746032,1.0,0.5319810509681702,300.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9136962890625,0.9990000128746032,1.0,0.5602016448974609,301.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9136962890625,0.9990000128746032,1.0,0.413763016462326,300.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9136962890625,0.9990000128746032,1.0,0.5602016448974609,300.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9136962890625,0.9990000128746032,1.0,2.657355308532715,296.9134216308594,284.95001220703125,298.43035888671875,294.82244873046875,298.4310607910156,300.8657531738281,296.9120178222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181503295898,5.680155277252197,2.596353806438856e-05,4.392452239990234,1.0,0.050000000745058,0.0,298.28973388671875,410.0,8828.025390625,0.0,13467.4716796875,1.0,283.1499938964844,295.8056945800781,297.818359375,298.5313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184877634048462,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.78662109375,0.0,20.0830135345459,1895.4371337890625,0.0,145.6259307861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776380,300.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8815002441406,0.9990000128746032,1.0,0.5319807529449463,300.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8815002441406,0.9990000128746032,1.0,0.5602013468742371,301.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8815002441406,0.9990000128746032,1.0,0.4137628078460693,300.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8815002441406,0.9990000128746032,1.0,0.5602013468742371,300.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8815002441406,0.9990000128746032,1.0,2.65735411643982,296.8812255859375,284.95001220703125,298.3946533203125,294.8055114746094,298.3953552246094,300.849365234375,296.8798217773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178165435791,5.680152416229248,2.5963583539123647e-05,4.392466068267822,1.0,0.050000000745058,0.0,298.2909851074219,410.0,8807.45703125,0.0,13467.466796875,1.0,283.1499938964844,295.7760009765625,297.8013916015625,298.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180753290653229,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.455078125,0.0,20.0830135345459,1895.4371337890625,0.0,144.9794921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776440,300.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.84942626953125,0.9990000128746032,1.0,0.5319804549217224,300.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.84942626953125,0.9990000128746032,1.0,0.5602010488510132,301.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.84942626953125,0.9990000128746032,1.0,0.4137625992298126,300.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.84942626953125,0.9990000128746032,1.0,0.5602010488510132,300.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.84942626953125,0.9990000128746032,1.0,2.6573526859283447,296.8491516113281,284.95001220703125,298.3591003417969,294.7886047363281,298.3598327636719,300.8330383300781,296.8477783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149555206299,2.596362719486933e-05,4.39247989654541,1.0,0.050000000745058,0.0,298.2922668457031,410.0,8787.0048828125,0.0,13467.4609375,1.0,283.1499938964844,295.7464294433594,297.7844543457031,298.49395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176612854003906,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.172119140625,0.0,20.0830135345459,1895.4371337890625,0.0,144.33006286621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776500,300.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8175354003906,0.9990000128746032,1.0,0.5319802165031433,300.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.8175354003906,0.9990000128746032,1.0,0.5602007508277893,301.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8175354003906,0.9990000128746032,1.0,0.4137623608112335,300.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8175354003906,0.9990000128746032,1.0,0.5602007508277893,299.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8175354003906,0.9990000128746032,1.0,2.65735125541687,296.8172607421875,284.95001220703125,298.3237609863281,294.771728515625,298.324462890625,300.8168029785156,296.8158874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.596367266960442e-05,4.392493724822998,1.0,0.050000000745058,0.0,298.29351806640625,410.0,8766.6669921875,0.0,13467.455078125,1.0,283.1499938964844,295.7170104980469,297.7676086425781,298.4753112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3172461092472076,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.946044921875,0.0,20.0830135345459,1895.4371337890625,0.0,143.6784210205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776560,300.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.78582763671875,0.9990000128746032,1.0,0.5319799184799194,300.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.78582763671875,0.9990000128746032,1.0,0.5602004528045654,301.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.78582763671875,0.9990000128746032,1.0,0.4137621521949768,300.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.78582763671875,0.9990000128746032,1.0,0.5602004528045654,299.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.78582763671875,0.9990000128746032,1.0,2.6573498249053955,296.7855529785156,284.95001220703125,298.2886047363281,294.75494384765625,298.289306640625,300.8006591796875,296.7841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680169582366943,5.6801438331604,2.5963716325350102e-05,4.392507553100586,1.0,0.050000000745058,0.0,298.2947692871094,410.0,8746.4365234375,0.0,13467.44921875,1.0,283.1499938964844,295.687744140625,297.75079345703125,298.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168302476406097,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.78076171875,0.0,20.0830135345459,1895.4371337890625,0.0,143.0252227783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776620,300.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7542724609375,0.9990000128746032,1.0,0.5319796204566956,300.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7542724609375,0.9990000128746032,1.0,0.5602001547813416,301.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7542724609375,0.9990000128746032,1.0,0.4137619435787201,300.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7542724609375,0.9990000128746032,1.0,0.5602001547813416,299.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7542724609375,0.9990000128746032,1.0,2.657348394393921,296.7539978027344,284.95001220703125,298.2536315917969,294.7381896972656,298.2543334960937,300.7846069335937,296.7526550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140495300293,2.596375998109579e-05,4.392521381378174,1.0,0.050000000745058,0.0,298.2960205078125,410.0,8726.326171875,0.0,13467.4443359375,1.0,283.1499938964844,295.6586303710937,297.7340393066406,298.4382629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164132833480835,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.671630859375,0.0,20.0830135345459,1895.4371337890625,0.0,142.36984252929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776680,300.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.722900390625,0.9990000128746032,1.0,0.5319793224334717,300.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.722900390625,0.9990000128746032,1.0,0.5601998567581177,301.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.722900390625,0.9990000128746032,1.0,0.413761705160141,300.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.722900390625,0.9990000128746032,1.0,0.5601998567581177,299.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.722900390625,0.9990000128746032,1.0,2.6573469638824463,296.7226257324219,284.95001220703125,298.2188720703125,294.7215270996094,298.2195739746094,300.76861572265625,296.7212829589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380545583088e-05,4.392535209655762,1.0,0.050000000745058,0.0,298.2973022460937,410.0,8706.34765625,0.0,13467.4384765625,1.0,283.1499938964844,295.6296691894531,297.71734619140625,298.4198303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159946501255035,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.619140625,0.0,20.0830135345459,1895.4371337890625,0.0,141.7113800048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776740,300.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.69171142578125,0.9990000128746032,1.0,0.5319790840148926,300.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.69171142578125,0.9990000128746032,1.0,0.5601995587348938,301.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.69171142578125,0.9990000128746032,1.0,0.4137614965438843,300.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.69171142578125,0.9990000128746032,1.0,0.5601995587348938,299.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.69171142578125,0.9990000128746032,1.0,2.657345533370972,296.6914367675781,284.95001220703125,298.184326171875,294.7049255371094,298.1850280761719,300.75274658203125,296.6900939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680160999298096,5.6801347732543945,2.5963849111576565e-05,4.39254903793335,1.0,0.050000000745058,0.0,298.2985534667969,410.0,8686.5,0.0,13467.4326171875,1.0,283.1499938964844,295.6008605957031,297.70074462890625,298.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155755698680877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.6357421875,0.0,20.0830135345459,1895.4371337890625,0.0,141.05166625976562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
