time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776800,300.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6607360839844,0.9990000128746032,1.0,0.5319787859916687,300.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6607360839844,0.9990000128746032,1.0,0.5601992607116699,301.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6607360839844,0.9990000128746032,1.0,0.4137612879276275,300.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6607360839844,0.9990000128746032,1.0,0.5601992607116699,299.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6607360839844,0.9990000128746032,1.0,2.657344102859497,296.66046142578125,284.95001220703125,298.1499938964844,294.6884155273437,298.15069580078125,300.7369384765625,296.6591186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389276732225e-05,4.3925628662109375,1.0,0.050000000745058,0.0,298.2998046875,410.0,8666.7763671875,0.0,13467.4267578125,1.0,283.1499938964844,295.5722351074219,297.6842346191406,298.3832397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3151557445526123,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.71728515625,0.0,20.0830135345459,1895.4371337890625,0.0,140.3902587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776860,300.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6298217773437,0.9990000128746032,1.0,0.5319785475730896,300.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6298217773437,0.9990000128746032,1.0,0.5601990222930908,301.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6298217773437,0.9990000128746032,1.0,0.4137610793113708,300.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6298217773437,0.9990000128746032,1.0,0.5601990222930908,299.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.6298217773437,0.9990000128746032,1.0,2.6573429107666016,296.62957763671875,284.95001220703125,298.1156921386719,294.6717529296875,298.11639404296875,300.7212219238281,296.62823486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680155277252197,5.680129051208496,2.596393460407853e-05,4.392575740814209,1.0,0.050000000745058,0.0,298.30096435546875,410.0,8647.0107421875,0.0,13467.421875,1.0,283.1499938964844,295.54376220703125,297.667724609375,298.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147592544555664,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.849365234375,0.0,20.0830135345459,1895.4371337890625,0.0,139.76516723632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776920,300.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.598876953125,0.9990000128746032,1.0,0.5319783091545105,300.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.598876953125,0.9990000128746032,1.0,0.5601987838745117,301.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.598876953125,0.9990000128746032,1.0,0.4137609004974365,300.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.598876953125,0.9990000128746032,1.0,0.5601987838745117,299.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.598876953125,0.9990000128746032,1.0,2.657341718673706,296.5986022949219,284.95001220703125,298.0812683105469,294.6547546386719,298.0819702148437,300.70556640625,296.5972595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392586708068848,1.0,0.050000000745058,0.0,298.302001953125,410.0,8627.037109375,0.0,13467.4169921875,1.0,283.1499938964844,295.5153503417969,297.65106201171875,298.3467712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144111931324005,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.99072265625,0.0,20.0830135345459,1895.4371337890625,0.0,139.21604919433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17776980,300.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5677795410156,0.9990000128746032,1.0,0.5319780707359314,300.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5677795410156,0.9990000128746032,1.0,0.5601985454559326,301.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5677795410156,0.9990000128746032,1.0,0.4137607514858246,300.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5677795410156,0.9990000128746032,1.0,0.5601985454559326,299.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5677795410156,0.9990000128746032,1.0,2.6573407649993896,296.5675354003906,284.95001220703125,298.04669189453125,294.637451171875,298.0473937988281,300.68994140625,296.5661926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150985717773,5.680124759674072,2.5964001906686462e-05,4.39259672164917,1.0,0.050000000745058,0.0,298.3028869628906,410.0,8606.919921875,0.0,13467.4130859375,1.0,283.1499938964844,295.4869689941406,297.6341857910156,298.3283386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141079843044281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.107666015625,0.0,20.0830135345459,1895.4371337890625,0.0,138.7374267578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777040,300.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.53662109375,0.9990000128746032,1.0,0.5319779515266418,300.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.53662109375,0.9990000128746032,1.0,0.5601983666419983,301.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.53662109375,0.9990000128746032,1.0,0.4137606024742126,300.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.53662109375,0.9990000128746032,1.0,0.5601983666419983,299.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.53662109375,0.9990000128746032,1.0,2.657339811325073,296.536376953125,284.95001220703125,298.01202392578125,294.619873046875,298.0127258300781,300.67437744140625,296.5350036621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149078369141,5.68012285232544,2.596402919152752e-05,4.392604827880859,1.0,0.050000000745058,0.0,298.3036499023437,410.0,8586.71875,0.0,13467.41015625,1.0,283.1499938964844,295.45849609375,297.6169738769531,298.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138399124145508,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.18408203125,0.0,20.0830135345459,1895.4371337890625,0.0,138.31398010253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777100,300.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.50537109375,0.9990000128746032,1.0,0.5319777727127075,300.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.50537109375,0.9990000128746032,1.0,0.5601982474327087,301.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.50537109375,0.9990000128746032,1.0,0.4137605130672455,300.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.50537109375,0.9990000128746032,1.0,0.5601982474327087,299.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.50537109375,0.9990000128746032,1.0,2.657339334487915,296.5050964355469,284.95001220703125,297.9772644042969,294.6019897460937,297.9779663085937,300.6588439941406,296.5037536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680147647857666,5.680121421813965,2.596405101940036e-05,4.392611503601074,1.0,0.050000000745058,0.0,298.30426025390625,410.0,8566.462890625,0.0,13467.4072265625,1.0,283.1499938964844,295.4299621582031,297.5993957519531,298.2905578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135958015918731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.208251953125,0.0,20.0830135345459,1895.4371337890625,0.0,137.92822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777160,300.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4740295410156,0.9990000128746032,1.0,0.531977653503418,300.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4740295410156,0.9990000128746032,1.0,0.5601981282234192,301.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4740295410156,0.9990000128746032,1.0,0.4137604236602783,300.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4740295410156,0.9990000128746032,1.0,0.5601981282234192,299.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4740295410156,0.9990000128746032,1.0,2.6573386192321777,296.4737854003906,284.95001220703125,297.9424133300781,294.5838623046875,297.943115234375,300.643310546875,296.472412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680146217346191,5.680120468139648,2.59640692092944e-05,4.392617225646973,1.0,0.050000000745058,0.0,298.3047790527344,410.0,8546.177734375,0.0,13467.404296875,1.0,283.1499938964844,295.4013366699219,297.5814208984375,298.2711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313360720872879,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.1806640625,0.0,20.0830135345459,1895.4371337890625,0.0,137.55653381347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777220,300.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4426574707031,0.9990000128746032,1.0,0.5319775938987732,300.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4426574707031,0.9990000128746032,1.0,0.5601980090141296,301.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4426574707031,0.9990000128746032,1.0,0.4137603342533111,300.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4426574707031,0.9990000128746032,1.0,0.5601980090141296,299.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4426574707031,0.9990000128746032,1.0,2.6573381423950195,296.4423828125,284.95001220703125,297.9075012207031,294.5655212402344,297.908203125,300.6278076171875,296.4410400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145263671875,5.680119514465332,2.5964083761209625e-05,4.392621994018555,1.0,0.050000000745058,0.0,298.30517578125,410.0,8525.876953125,0.0,13467.40234375,1.0,283.1499938964844,295.3726501464844,297.5630798339844,298.2512512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131197094917297,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.1044921875,0.0,20.0830135345459,1895.4371337890625,0.0,137.17529296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777280,300.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4112243652344,0.9990000128746032,1.0,0.5319775342941284,300.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4112243652344,0.9990000128746032,1.0,0.5601979494094849,301.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4112243652344,0.9990000128746032,1.0,0.4137603044509887,300.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4112243652344,0.9990000128746032,1.0,0.5601979494094849,299.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4112243652344,0.9990000128746032,1.0,2.6573379039764404,296.41094970703125,284.95001220703125,297.8725891113281,294.54693603515625,297.873291015625,300.6123046875,296.4096069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680118560791016,2.596409285615664e-05,4.392625331878662,1.0,0.050000000745058,0.0,298.30548095703125,410.0,8505.56640625,0.0,13467.4013671875,1.0,283.1499938964844,295.34393310546875,297.5444641113281,298.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3128707110881805,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.996826171875,0.0,20.0830135345459,1895.4371337890625,0.0,136.78123474121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777340,300.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3797607421875,0.9990000128746032,1.0,0.5319774746894836,300.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3797607421875,0.9990000128746032,1.0,0.5601978898048401,301.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3797607421875,0.9990000128746032,1.0,0.413760244846344,300.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3797607421875,0.9990000128746032,1.0,0.5601978898048401,299.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3797607421875,0.9990000128746032,1.0,2.6573376655578613,296.3795166015625,284.95001220703125,297.8376159667969,294.5281982421875,297.8383178710937,300.5968017578125,296.3781433105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118083953857,2.596410013211425e-05,4.392627239227295,1.0,0.050000000745058,0.0,298.3056945800781,410.0,8485.259765625,0.0,13467.400390625,1.0,283.1499938964844,295.3151550292969,297.5256042480469,298.2106628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3126058876514435,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.860595703125,0.0,20.0830135345459,1895.4371337890625,0.0,136.3619384765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777400,300.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3482971191406,0.9990000128746032,1.0,0.5319774746894836,300.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3482971191406,0.9990000128746032,1.0,0.5601978898048401,301.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3482971191406,0.9990000128746032,1.0,0.413760244846344,300.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3482971191406,0.9990000128746032,1.0,0.5601978898048401,299.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3482971191406,0.9990000128746032,1.0,2.6573374271392822,296.3480529785156,284.95001220703125,297.8026733398437,294.5092468261719,297.8033752441406,300.5813293457031,296.3466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680118083953857,2.596410377009306e-05,4.3926286697387695,1.0,0.050000000745058,0.0,298.3058166503906,410.0,8464.96875,0.0,13467.400390625,1.0,283.1499938964844,295.2863464355469,297.50653076171875,298.1900329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123271763324737,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.707763671875,0.0,20.0830135345459,1895.4371337890625,0.0,135.9203643798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777460,300.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3168640136719,0.9990000128746032,1.0,0.5319774746894836,300.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3168640136719,0.9990000128746032,1.0,0.5601978898048401,301.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3168640136719,0.9990000128746032,1.0,0.413760244846344,300.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3168640136719,0.9990000128746032,1.0,0.5601978898048401,299.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3168640136719,0.9990000128746032,1.0,2.6573374271392822,296.31658935546875,284.95001220703125,297.7677307128906,294.4901733398437,297.7684326171875,300.5658569335937,296.3152160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801438331604,5.680118083953857,2.5964105589082465e-05,4.3926286697387695,1.0,0.050000000745058,0.0,298.3058166503906,410.0,8444.705078125,0.0,13467.400390625,1.0,283.1499938964844,295.2575378417969,297.4873046875,298.1691589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120276033878326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.54248046875,0.0,20.0830135345459,1895.4371337890625,0.0,135.4454803466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777520,300.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2854309082031,0.9990000128746032,1.0,0.5319774746894836,300.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2854309082031,0.9990000128746032,1.0,0.5601978898048401,301.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2854309082031,0.9990000128746032,1.0,0.413760244846344,300.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2854309082031,0.9990000128746032,1.0,0.5601978898048401,299.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2854309082031,0.9990000128746032,1.0,2.6573376655578613,296.28515625,284.95001220703125,297.7328186035156,294.4709777832031,297.7335205078125,300.5503845214844,296.2837829589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118083953857,2.5964101951103657e-05,4.392627716064453,1.0,0.050000000745058,0.0,298.3057556152344,410.0,8424.4755859375,0.0,13467.400390625,1.0,283.1499938964844,295.22869873046875,297.4679260253906,298.1481628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117154836654663,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.37744140625,0.0,20.0830135345459,1895.4371337890625,0.0,134.95037841796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777580,300.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2540283203125,0.9990000128746032,1.0,0.5319774746894836,300.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2540283203125,0.9990000128746032,1.0,0.5601979494094849,301.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2540283203125,0.9990000128746032,1.0,0.4137602746486664,300.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2540283203125,0.9990000128746032,1.0,0.5601979494094849,299.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2540283203125,0.9990000128746032,1.0,2.6573376655578613,296.2537536621094,284.95001220703125,297.6979675292969,294.45166015625,297.6986694335937,300.5348815917969,296.2524108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118560791016,2.5964096494135447e-05,4.3926262855529785,1.0,0.050000000745058,0.0,298.3055725097656,410.0,8404.294921875,0.0,13467.4013671875,1.0,283.1499938964844,295.19989013671875,297.4484558105469,298.1270446777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113893270492553,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.2177734375,0.0,20.0830135345459,1895.4371337890625,0.0,134.43267822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777640,300.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2226867675781,0.9990000128746032,1.0,0.5319775342941284,300.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2226867675781,0.9990000128746032,1.0,0.5601980090141296,301.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2226867675781,0.9990000128746032,1.0,0.4137603342533111,300.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2226867675781,0.9990000128746032,1.0,0.5601980090141296,299.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2226867675781,0.9990000128746032,1.0,2.6573381423950195,296.222412109375,284.95001220703125,297.6631774902344,294.4322509765625,297.66387939453125,300.51934814453125,296.2210693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145263671875,5.680119037628174,2.596408739918843e-05,4.392623424530029,1.0,0.050000000745058,0.0,298.3053283691406,410.0,8384.171875,0.0,13467.40234375,1.0,283.1499938964844,295.171142578125,297.428955078125,298.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110536932945251,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.0703125,0.0,20.0830135345459,1895.4371337890625,0.0,133.8995361328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777700,300.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.19140625,0.9990000128746032,1.0,0.531977653503418,300.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.19140625,0.9990000128746032,1.0,0.5601980686187744,301.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.19140625,0.9990000128746032,1.0,0.4137603938579559,300.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19140625,0.9990000128746032,1.0,0.5601980686187744,299.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.19140625,0.9990000128746032,1.0,2.657338380813598,296.191162109375,284.95001220703125,297.62847900390625,294.4127502441406,297.6291809082031,300.5037536621094,296.1898193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145740509033,5.68011999130249,2.5964076485252008e-05,4.392619609832764,1.0,0.050000000745058,0.0,298.30499267578125,410.0,8364.115234375,0.0,13467.4033203125,1.0,283.1499938964844,295.14239501953125,297.40936279296875,298.0845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107074797153473,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.941650390625,0.0,20.0830135345459,1895.4371337890625,0.0,133.34922790527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777760,300.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1602478027344,0.9990000128746032,1.0,0.5319777131080627,300.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1602478027344,0.9990000128746032,1.0,0.560198187828064,301.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1602478027344,0.9990000128746032,1.0,0.4137604534626007,300.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1602478027344,0.9990000128746032,1.0,0.560198187828064,299.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1602478027344,0.9990000128746032,1.0,2.657338857650757,296.15997314453125,284.95001220703125,297.5939025878906,294.39324951171875,297.5946044921875,300.4880676269531,296.1586303710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.5964060114347376e-05,4.392614841461182,1.0,0.050000000745058,0.0,298.3045654296875,410.0,8344.134765625,0.0,13467.4052734375,1.0,283.1499938964844,295.1137390136719,297.3897399902344,298.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103529214859009,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.838623046875,0.0,20.0830135345459,1895.4371337890625,0.0,132.78518676757812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777820,299.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5319778323173523,300.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5601983070373535,301.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.4137605428695678,300.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,0.5601983070373535,299.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1291809082031,0.9990000128746032,1.0,2.657339572906494,296.12890625,284.95001220703125,297.5594482421875,294.3736877441406,297.56011962890625,300.4723815917969,296.1275634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680148124694824,5.680121898651123,2.596404192445334e-05,4.392609119415283,1.0,0.050000000745058,0.0,298.3040466308594,410.0,8324.2451171875,0.0,13467.408203125,1.0,283.1499938964844,295.0851745605469,297.3701171875,298.0419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099914193153381,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.765380859375,0.0,20.0830135345459,1895.4371337890625,0.0,132.2096710205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777880,299.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.09820556640625,0.9990000128746032,1.0,0.5319779515266418,300.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.09820556640625,0.9990000128746032,1.0,0.5601984262466431,301.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.09820556640625,0.9990000128746032,1.0,0.4137606620788574,300.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.09820556640625,0.9990000128746032,1.0,0.5601984262466431,299.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.09820556640625,0.9990000128746032,1.0,2.6573400497436523,296.09796142578125,284.95001220703125,297.5251159667969,294.3541259765625,297.5258178710937,300.45672607421875,296.0966186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149555206299,5.680123329162598,2.59640219155699e-05,4.392602920532227,1.0,0.050000000745058,0.0,298.3034362792969,410.0,8304.45703125,0.0,13467.41015625,1.0,283.1499938964844,295.0566711425781,297.3504943847656,298.0206604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096237480640411,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.7265625,0.0,20.0830135345459,1895.4371337890625,0.0,131.6238250732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17777940,299.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674133300781,0.9990000128746032,1.0,0.5319781303405762,300.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674133300781,0.9990000128746032,1.0,0.5601986050605774,301.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674133300781,0.9990000128746032,1.0,0.413760781288147,300.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674133300781,0.9990000128746032,1.0,0.5601986050605774,299.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674133300781,0.9990000128746032,1.0,2.6573410034179688,296.067138671875,284.95001220703125,297.490966796875,294.3345642089844,297.4916381835937,300.4410705566406,296.0658264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680150985717773,5.680125236511231,2.596399826870765e-05,4.392595291137695,1.0,0.050000000745058,0.0,298.3027648925781,410.0,8284.7763671875,0.0,13467.4140625,1.0,283.1499938964844,295.0282897949219,297.33087158203125,297.9993591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092483282089233,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.736083984375,0.0,20.0830135345459,1895.4371337890625,0.0,131.0251922607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778000,299.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0367431640625,0.9990000128746032,1.0,0.5319783091545105,300.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0367431640625,0.9990000128746032,1.0,0.5601987838745117,300.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0367431640625,0.9990000128746032,1.0,0.4137609004974365,300.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0367431640625,0.9990000128746032,1.0,0.5601987838745117,299.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0367431640625,0.9990000128746032,1.0,2.657341718673706,296.0364990234375,284.95001220703125,297.4569702148437,294.3150634765625,297.4576416015625,300.42547607421875,296.03515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680126667022705,2.59639709838666e-05,4.392586708068848,1.0,0.050000000745058,0.0,298.302001953125,410.0,8265.19921875,0.0,13467.4169921875,1.0,283.1499938964844,295.0000305175781,297.311279296875,297.97808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088667094707489,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.791259765625,0.0,20.0830135345459,1895.4371337890625,0.0,130.41607666015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778060,299.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0062561035156,0.9990000128746032,1.0,0.5319784879684448,300.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0062561035156,0.9990000128746032,1.0,0.560198962688446,300.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0062561035156,0.9990000128746032,1.0,0.4137610495090484,300.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0062561035156,0.9990000128746032,1.0,0.560198962688446,299.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0062561035156,0.9990000128746032,1.0,2.6573426723480225,296.0060119628906,284.95001220703125,297.4231872558594,294.29559326171875,297.42388916015625,300.4098815917969,296.00469970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154800415039,5.680128574371338,2.5963941880036145e-05,4.392577648162842,1.0,0.050000000745058,0.0,298.3011779785156,410.0,8245.7724609375,0.0,13467.4208984375,1.0,283.1499938964844,294.9718933105469,297.291748046875,297.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084780871868133,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.901123046875,0.0,20.0830135345459,1895.4371337890625,0.0,129.7952880859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778120,299.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9759521484375,0.9990000128746032,1.0,0.5319786667823792,300.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9759521484375,0.9990000128746032,1.0,0.5601992011070251,300.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9759521484375,0.9990000128746032,1.0,0.4137611985206604,300.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9759521484375,0.9990000128746032,1.0,0.5601992011070251,299.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9759521484375,0.9990000128746032,1.0,2.657343626022339,295.9756774902344,284.95001220703125,297.3896179199219,294.2762145996094,297.3902893066406,300.39434814453125,295.9743957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680156707763672,5.680130958557129,2.596390913822688e-05,4.39256763458252,1.0,0.050000000745058,0.0,298.3002624511719,410.0,8226.4677734375,0.0,13467.4248046875,1.0,283.1499938964844,294.94390869140625,297.2723083496094,297.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080824911594391,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.06884765625,0.0,20.0830135345459,1895.4371337890625,0.0,129.1627655029297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778180,299.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9458312988281,0.9990000128746032,1.0,0.5319789052009583,300.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9458312988281,0.9990000128746032,1.0,0.5601993799209595,300.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9458312988281,0.9990000128746032,1.0,0.4137613773345947,300.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9458312988281,0.9990000128746032,1.0,0.5601993799209595,299.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9458312988281,0.9990000128746032,1.0,2.6573448181152344,295.9455871582031,284.95001220703125,297.35626220703125,294.2569274902344,297.35693359375,300.3788757324219,295.9443054199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.68013334274292,2.596387457742821e-05,4.392557144165039,1.0,0.050000000745058,0.0,298.2992858886719,410.0,8207.330078125,0.0,13467.4296875,1.0,283.1499938964844,294.91607666015625,297.2529296875,297.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076792657375335,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.302734375,0.0,20.0830135345459,1895.4371337890625,0.0,128.5174102783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778240,299.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9159545898437,0.9990000128746032,1.0,0.5319791436195374,300.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9159545898437,0.9990000128746032,1.0,0.5601996779441833,300.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9159545898437,0.9990000128746032,1.0,0.413761556148529,300.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9159545898437,0.9990000128746032,1.0,0.5601996779441833,299.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9159545898437,0.9990000128746032,1.0,2.65734601020813,295.91571044921875,284.95001220703125,297.3231811523437,294.2377624511719,297.3238525390625,300.3634338378906,295.9143981933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161476135254,5.680135726928711,2.5963838197640143e-05,4.392545700073242,1.0,0.050000000745058,0.0,298.2982482910156,410.0,8188.34423828125,0.0,13467.43359375,1.0,283.1499938964844,294.8884582519531,297.23370361328125,297.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307268351316452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.607421875,0.0,20.0830135345459,1895.4371337890625,0.0,127.85916137695312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778300,299.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.88629150390625,0.9990000128746032,1.0,0.5319793820381165,300.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.88629150390625,0.9990000128746032,1.0,0.5601999163627625,300.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.88629150390625,0.9990000128746032,1.0,0.4137617349624634,300.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.88629150390625,0.9990000128746032,1.0,0.5601999163627625,299.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.88629150390625,0.9990000128746032,1.0,2.6573472023010254,295.88604736328125,284.95001220703125,297.29034423828125,294.2187194824219,297.291015625,300.3480224609375,295.884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680164337158203,5.680138111114502,2.5963798179873265e-05,4.392533302307129,1.0,0.050000000745058,0.0,298.297119140625,410.0,8169.54345703125,0.0,13467.439453125,1.0,283.1499938964844,294.8609924316406,297.2145690917969,297.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068492114543915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.98974609375,0.0,20.0830135345459,1895.4371337890625,0.0,127.18702697753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778360,299.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8568725585937,0.9990000128746032,1.0,0.5319796204566956,300.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8568725585937,0.9990000128746032,1.0,0.5602001547813416,300.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8568725585937,0.9990000128746032,1.0,0.4137619435787201,300.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8568725585937,0.9990000128746032,1.0,0.5602001547813416,299.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8568725585937,0.9990000128746032,1.0,2.657348394393921,295.85662841796875,284.95001220703125,297.2578125,294.1998291015625,297.25848388671875,300.33270263671875,295.8553771972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520904541016,1.0,0.050000000745058,0.0,298.29595947265625,410.0,8150.919921875,0.0,13467.4443359375,1.0,283.1499938964844,294.833740234375,297.19561767578125,297.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064218759536743,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.45556640625,0.0,20.0830135345459,1895.4371337890625,0.0,126.50106811523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778420,299.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8277587890625,0.9990000128746032,1.0,0.5319799184799194,300.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8277587890625,0.9990000128746032,1.0,0.5602004528045654,300.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8277587890625,0.9990000128746032,1.0,0.4137621521949768,300.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8277587890625,0.9990000128746032,1.0,0.5602004528045654,299.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8277587890625,0.9990000128746032,1.0,2.6573498249053955,295.8274841308594,284.95001220703125,297.2255859375,294.1811218261719,297.2262268066406,300.3174133300781,295.82623291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680169582366943,5.6801438331604,2.5963716325350102e-05,4.392507553100586,1.0,0.050000000745058,0.0,298.2947692871094,410.0,8132.48828125,0.0,13467.44921875,1.0,283.1499938964844,294.8067321777344,297.17681884765625,297.831787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059864938259125,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.01171875,0.0,20.0830135345459,1895.4371337890625,0.0,125.80142974853516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778480,299.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.79888916015625,0.9990000128746032,1.0,0.5319802165031433,300.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.79888916015625,0.9990000128746032,1.0,0.5602007508277893,300.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.79888916015625,0.9990000128746032,1.0,0.4137623608112335,300.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.79888916015625,0.9990000128746032,1.0,0.5602007508277893,299.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.79888916015625,0.9990000128746032,1.0,2.65735125541687,295.79864501953125,284.95001220703125,297.19366455078125,294.1626281738281,297.1943054199219,300.3022155761719,295.7973937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.392493724822998,1.0,0.050000000745058,0.0,298.29351806640625,410.0,8114.26416015625,0.0,13467.455078125,1.0,283.1499938964844,294.7799377441406,297.1582336425781,297.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055420815944671,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.658447265625,0.0,20.0830135345459,1895.4371337890625,0.0,125.08648681640624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778540,299.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.77032470703125,0.9990000128746032,1.0,0.5319804549217224,300.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.77032470703125,0.9990000128746032,1.0,0.5602010488510132,300.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.77032470703125,0.9990000128746032,1.0,0.4137625992298126,300.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.77032470703125,0.9990000128746032,1.0,0.5602010488510132,299.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.77032470703125,0.9990000128746032,1.0,2.6573526859283447,295.77008056640625,284.95001220703125,297.162109375,294.1443176269531,297.1627197265625,300.2870788574219,295.76885986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149555206299,2.596362719486933e-05,4.39247989654541,1.0,0.050000000745058,0.0,298.292236328125,410.0,8096.25439453125,0.0,13467.4609375,1.0,283.1499938964844,294.75341796875,297.1398620605469,297.7914428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050899803638458,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.411376953125,0.0,20.0830135345459,1895.4371337890625,0.0,124.35838317871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778600,299.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7420654296875,0.9990000128746032,1.0,0.5319807529449463,300.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7420654296875,0.9990000128746032,1.0,0.5602013468742371,300.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7420654296875,0.9990000128746032,1.0,0.4137628078460693,300.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7420654296875,0.9990000128746032,1.0,0.5602013468742371,299.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7420654296875,0.9990000128746032,1.0,2.65735411643982,295.7418212890625,284.95001220703125,297.1308898925781,294.12628173828125,297.1315002441406,300.2720031738281,295.7406311035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.596357990114484e-05,4.392465114593506,1.0,0.050000000745058,0.0,298.2909240722656,410.0,8078.47216796875,0.0,13467.466796875,1.0,283.1499938964844,294.7271423339844,297.1217041015625,297.7716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046296238899231,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.270263671875,0.0,20.0830135345459,1895.4371337890625,0.0,123.61605834960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778660,299.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.71417236328125,0.9990000128746032,1.0,0.5319810509681702,300.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.71417236328125,0.9990000128746032,1.0,0.5602017045021057,300.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.71417236328125,0.9990000128746032,1.0,0.4137630462646484,299.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.71417236328125,0.9990000128746032,1.0,0.5602017045021057,299.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.71417236328125,0.9990000128746032,1.0,2.657355546951294,295.71392822265625,284.95001220703125,297.1000366210937,294.1084899902344,297.1006774902344,300.25701904296875,295.7127380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181503295898,5.680155754089356,2.596353442640975e-05,4.39245080947876,1.0,0.050000000745058,0.0,298.28961181640625,410.0,8060.91162109375,0.0,13467.47265625,1.0,283.1499938964844,294.701171875,297.1038513183594,297.7521057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041642904281616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.25439453125,0.0,20.0830135345459,1895.4371337890625,0.0,122.86485290527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778720,299.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.68658447265625,0.9990000128746032,1.0,0.531981348991394,300.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.68658447265625,0.9990000128746032,1.0,0.5602020025253296,300.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.68658447265625,0.9990000128746032,1.0,0.4137632846832275,299.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.68658447265625,0.9990000128746032,1.0,0.5602020025253296,299.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.68658447265625,0.9990000128746032,1.0,2.657356977462769,295.6863708496094,284.95001220703125,297.0696105957031,294.0909729003906,297.0702209472656,300.2420959472656,295.6851806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348713268526e-05,4.392436504364014,1.0,0.050000000745058,0.0,298.28826904296875,410.0,8043.59130859375,0.0,13467.478515625,1.0,283.1499938964844,294.6755065917969,297.0862731933594,297.7328491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036908805370331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.34814453125,0.0,20.0830135345459,1895.4371337890625,0.0,122.0996551513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778780,299.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6593933105469,0.9990000128746032,1.0,0.5319816470146179,300.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6593933105469,0.9990000128746032,1.0,0.5602023005485535,300.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6593933105469,0.9990000128746032,1.0,0.4137635231018066,299.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6593933105469,0.9990000128746032,1.0,0.5602023005485535,299.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6593933105469,0.9990000128746032,1.0,2.657358407974243,295.6591491699219,284.95001220703125,297.0395812988281,294.0737609863281,297.0401611328125,300.2272033691406,295.6579895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187702178955,5.680161952972412,2.5963439838960767e-05,4.392421722412109,1.0,0.050000000745058,0.0,298.2869567871094,410.0,8026.54296875,0.0,13467.484375,1.0,283.1499938964844,294.650146484375,297.0689697265625,297.7138977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303210437297821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.567138671875,0.0,20.0830135345459,1895.4371337890625,0.0,121.3221435546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
