time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778840,299.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.632568359375,0.9990000128746032,1.0,0.5319819450378418,300.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.632568359375,0.9990000128746032,1.0,0.5602025985717773,300.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.632568359375,0.9990000128746032,1.0,0.4137637317180633,299.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.632568359375,0.9990000128746032,1.0,0.5602025985717773,299.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.632568359375,0.9990000128746032,1.0,2.657360076904297,295.63232421875,284.95001220703125,297.00994873046875,294.0568542480469,297.01055908203125,300.2123413085937,295.6311950683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190563201904,5.680164813995361,2.596339436422568e-05,4.392407417297363,1.0,0.050000000745058,0.0,298.28564453125,410.0,8009.76123046875,0.0,13467.490234375,1.0,283.1499938964844,294.6250915527344,297.052001953125,297.6952819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027219474315643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.915283203125,0.0,20.0830135345459,1895.4371337890625,0.0,120.53052520751952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778900,299.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.60614013671875,0.9990000128746032,1.0,0.5319822430610657,300.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.60614013671875,0.9990000128746032,1.0,0.5602028965950012,300.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.60614013671875,0.9990000128746032,1.0,0.4137639701366424,299.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.60614013671875,0.9990000128746032,1.0,0.5602028965950012,299.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.60614013671875,0.9990000128746032,1.0,2.6573615074157715,295.6058959960937,284.95001220703125,296.9808044433594,294.0403137207031,296.9813842773437,300.1975402832031,295.6047668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680167675018311,2.596334888949059e-05,4.392393589019775,1.0,0.050000000745058,0.0,298.28436279296875,410.0,7993.2451171875,0.0,13467.49609375,1.0,283.1499938964844,294.60040283203125,297.035400390625,297.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022281229496002,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.406494140625,0.0,20.0830135345459,1895.4371337890625,0.0,119.72921752929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17778960,299.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.58013916015625,0.9990000128746032,1.0,0.5319824814796448,300.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.58013916015625,0.9990000128746032,1.0,0.5602031946182251,300.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.58013916015625,0.9990000128746032,1.0,0.4137641787528991,299.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.58013916015625,0.9990000128746032,1.0,0.5602031946182251,299.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.58013916015625,0.9990000128746032,1.0,2.657362699508667,295.57989501953125,284.95001220703125,296.9521179199219,294.02410888671875,296.95269775390625,300.1828308105469,295.57879638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680196762084961,5.68017053604126,2.5963307052734308e-05,4.392380237579346,1.0,0.050000000745058,0.0,298.2831420898437,410.0,7977.00634765625,0.0,13467.501953125,1.0,283.1499938964844,294.5760803222656,297.0191650390625,297.6591491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017301559448242,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.046630859375,0.0,20.0830135345459,1895.4371337890625,0.0,118.92009735107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779020,299.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5545654296875,0.9990000128746032,1.0,0.5319827795028687,300.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5545654296875,0.9990000128746032,1.0,0.560203492641449,300.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5545654296875,0.9990000128746032,1.0,0.4137643873691559,299.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5545654296875,0.9990000128746032,1.0,0.560203492641449,299.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5545654296875,0.9990000128746032,1.0,2.6573641300201416,295.5543518066406,284.95001220703125,296.9239196777344,294.00830078125,296.92449951171875,300.168212890625,295.5532531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680199146270752,5.680173397064209,2.5963265215978023e-05,4.392366886138916,1.0,0.050000000745058,0.0,298.2819519042969,410.0,7961.06787109375,0.0,13467.5068359375,1.0,283.1499938964844,294.5521545410156,297.0032958984375,297.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012279570102691,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.836181640625,0.0,20.0830135345459,1895.4371337890625,0.0,118.10295104980467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779080,299.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5293884277344,0.9990000128746032,1.0,0.5319830179214478,300.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5293884277344,0.9990000128746032,1.0,0.5602037310600281,300.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5293884277344,0.9990000128746032,1.0,0.4137645661830902,299.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5293884277344,0.9990000128746032,1.0,0.5602037310600281,299.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5293884277344,0.9990000128746032,1.0,2.657365322113037,295.5291748046875,284.95001220703125,296.8962097167969,293.9928894042969,296.8967590332031,300.1536560058594,295.5281066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.596322519821115e-05,4.392354488372803,1.0,0.050000000745058,0.0,298.28082275390625,410.0,7945.43359375,0.0,13467.51171875,1.0,283.1499938964844,294.528564453125,296.9878234863281,297.6246032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007167279720306,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.765869140625,0.0,20.0830135345459,1895.4371337890625,0.0,117.26993560791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779140,299.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.50469970703125,0.9990000128746032,1.0,0.5319832563400269,300.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.50469970703125,0.9990000128746032,1.0,0.5602039694786072,300.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.50469970703125,0.9990000128746032,1.0,0.4137647449970245,299.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50469970703125,0.9990000128746032,1.0,0.5602039694786072,299.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.50469970703125,0.9990000128746032,1.0,2.6573665142059326,295.5044860839844,284.95001220703125,296.8690185546875,293.9779052734375,296.8695678710937,300.13922119140625,295.5034484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318699943368e-05,4.392343044281006,1.0,0.050000000745058,0.0,298.27978515625,410.0,7930.1396484375,0.0,13467.5166015625,1.0,283.1499938964844,294.50537109375,296.9727478027344,297.6079406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001978695392608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.853515625,0.0,20.0830135345459,1895.4371337890625,0.0,116.4232406616211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779200,299.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4804992675781,0.9990000128746032,1.0,0.531983494758606,300.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4804992675781,0.9990000128746032,1.0,0.5602042078971863,300.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4804992675781,0.9990000128746032,1.0,0.4137649238109588,299.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4804992675781,0.9990000128746032,1.0,0.5602042078971863,299.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4804992675781,0.9990000128746032,1.0,2.657367706298828,295.48028564453125,284.95001220703125,296.8423767089844,293.9633483886719,296.8428955078125,300.1248779296875,295.479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206775665283,5.680180549621582,2.596315425762441e-05,4.392332553863525,1.0,0.050000000745058,0.0,298.27880859375,410.0,7915.17529296875,0.0,13467.521484375,1.0,283.1499938964844,294.48260498046875,296.9581298828125,297.5917358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996706962585449,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.1064453125,0.0,20.0830135345459,1895.4371337890625,0.0,115.56285095214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779260,299.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.456787109375,0.9990000128746032,1.0,0.5319836735725403,300.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.456787109375,0.9990000128746032,1.0,0.5602044463157654,300.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.456787109375,0.9990000128746032,1.0,0.4137650728225708,299.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.456787109375,0.9990000128746032,1.0,0.5602044463157654,299.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.456787109375,0.9990000128746032,1.0,2.6573686599731445,295.4565734863281,284.95001220703125,296.8162841796875,293.94927978515625,296.8168029785156,300.1106262207031,295.45556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680208683013916,5.680182933807373,2.596312333480455e-05,4.392323017120361,1.0,0.050000000745058,0.0,298.2779541015625,410.0,7900.53515625,0.0,13467.525390625,1.0,283.1499938964844,294.46026611328125,296.9439697265625,297.5760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991379499435425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.5361328125,0.0,20.0830135345459,1895.4371337890625,0.0,114.69776153564452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779320,299.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4335632324219,0.9990000128746032,1.0,0.5319838523864746,300.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4335632324219,0.9990000128746032,1.0,0.5602046251296997,300.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4335632324219,0.9990000128746032,1.0,0.4137651920318603,299.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4335632324219,0.9990000128746032,1.0,0.5602046251296997,299.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4335632324219,0.9990000128746032,1.0,2.657369375228882,295.4333801269531,284.95001220703125,296.790771484375,293.9356689453125,296.7912902832031,300.09649658203125,295.432373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314910888672,1.0,0.050000000745058,0.0,298.2771911621094,410.0,7886.251953125,0.0,13467.5283203125,1.0,283.1499938964844,294.4383850097656,296.9302978515625,297.5608215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985982894897461,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.139892578125,0.0,20.0830135345459,1895.4371337890625,0.0,113.82630920410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779380,299.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.410888671875,0.9990000128746032,1.0,0.5319839715957642,300.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.410888671875,0.9990000128746032,1.0,0.5602047443389893,300.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.410888671875,0.9990000128746032,1.0,0.4137653112411499,299.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.410888671875,0.9990000128746032,1.0,0.5602047443389893,299.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.410888671875,0.9990000128746032,1.0,2.657370090484619,295.41070556640625,284.95001220703125,296.7658386230469,293.9225769042969,296.7663269042969,300.0824890136719,295.40972900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680212020874023,5.680185794830322,2.596307422209065e-05,4.392307758331299,1.0,0.050000000745058,0.0,298.2765197753906,410.0,7872.3154296875,0.0,13467.53125,1.0,283.1499938964844,294.4169616699219,296.91717529296875,297.5461730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980555891990661,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.931640625,0.0,20.0830135345459,1895.4371337890625,0.0,112.94820404052734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779440,299.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.38873291015625,0.9990000128746032,1.0,0.5319840908050537,300.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.38873291015625,0.9990000128746032,1.0,0.5602048635482788,300.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.38873291015625,0.9990000128746032,1.0,0.413765400648117,299.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.38873291015625,0.9990000128746032,1.0,0.5602048635482788,299.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.38873291015625,0.9990000128746032,1.0,2.6573708057403564,295.3885498046875,284.95001220703125,296.74151611328125,293.9100036621094,296.74200439453125,300.0685729980469,295.3876342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680187225341797,2.596305603219662e-05,4.3923020362854,1.0,0.050000000745058,0.0,298.2760009765625,410.0,7858.76025390625,0.0,13467.5341796875,1.0,283.1499938964844,294.3960266113281,296.9046325683594,297.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975225746631622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.916259765625,0.0,20.0830135345459,1895.4371337890625,0.0,112.04458618164062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779500,299.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3671569824219,0.9990000128746032,1.0,0.5319841504096985,300.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3671569824219,0.9990000128746032,1.0,0.5602049827575684,300.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3671569824219,0.9990000128746032,1.0,0.4137654602527618,299.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3671569824219,0.9990000128746032,1.0,0.5602049827575684,299.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3671569824219,0.9990000128746032,1.0,2.6573710441589355,295.3669738769531,284.95001220703125,296.71783447265625,293.8979797363281,296.7182922363281,300.0547790527344,295.3660583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680213928222656,5.680188179016113,2.596304148028139e-05,4.392297744750977,1.0,0.050000000745058,0.0,298.275634765625,410.0,7845.57763671875,0.0,13467.53515625,1.0,283.1499938964844,294.3755798339844,296.8929443359375,297.51873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970331311225891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.12158203125,0.0,20.0830135345459,1895.4371337890625,0.0,111.10829162597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779560,299.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3461608886719,0.9990000128746032,1.0,0.5319842100143433,299.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3461608886719,0.9990000128746032,1.0,0.5602050423622131,300.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3461608886719,0.9990000128746032,1.0,0.4137655198574066,299.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3461608886719,0.9990000128746032,1.0,0.5602050423622131,299.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3461608886719,0.9990000128746032,1.0,2.657371282577514,295.3459777832031,284.95001220703125,296.6947937011719,293.8865051269531,296.6952514648437,300.04107666015625,295.3450927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188655853272,2.5963034204323776e-05,4.3922953605651855,1.0,0.050000000745058,0.0,298.275390625,410.0,7832.78857421875,0.0,13467.5361328125,1.0,283.1499938964844,294.3556213378906,296.8822021484375,297.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296637088060379,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.561279296875,0.0,20.0830135345459,1895.4371337890625,0.0,110.22439575195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779620,299.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.32574462890625,0.9990000128746032,1.0,0.531984269618988,299.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.32574462890625,0.9990000128746032,1.0,0.5602050423622131,300.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.32574462890625,0.9990000128746032,1.0,0.4137655198574066,299.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.32574462890625,0.9990000128746032,1.0,0.5602050423622131,299.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.32574462890625,0.9990000128746032,1.0,2.6573715209960938,295.3255615234375,284.95001220703125,296.6723937988281,293.8756408691406,296.6728515625,300.0274658203125,295.32470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214881896973,5.680188655853272,2.596303056634497e-05,4.392294406890869,1.0,0.050000000745058,0.0,298.2753295898437,410.0,7820.39697265625,0.0,13467.537109375,1.0,283.1499938964844,294.3362121582031,296.8722839355469,297.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963535189628601,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.228515625,0.0,20.0830135345459,1895.4371337890625,0.0,109.50273895263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779680,299.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3059387207031,0.9990000128746032,1.0,0.5319842100143433,299.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3059387207031,0.9990000128746032,1.0,0.5602049827575684,300.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3059387207031,0.9990000128746032,1.0,0.4137655198574066,299.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3059387207031,0.9990000128746032,1.0,0.5602049827575684,299.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3059387207031,0.9990000128746032,1.0,2.657371282577514,295.3057556152344,284.95001220703125,296.65069580078125,293.8653564453125,296.6511535644531,300.01397705078125,295.304931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188655853272,2.5963034204323776e-05,4.3922953605651855,1.0,0.050000000745058,0.0,298.275390625,410.0,7808.4267578125,0.0,13467.5361328125,1.0,283.1499938964844,294.3173217773437,296.8628845214844,297.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961479723453522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.09423828125,0.0,20.0830135345459,1895.4371337890625,0.0,108.92786407470705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779740,299.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2867431640625,0.9990000128746032,1.0,0.5319841504096985,299.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2867431640625,0.9990000128746032,1.0,0.5602049231529236,300.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2867431640625,0.9990000128746032,1.0,0.4137654602527618,299.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2867431640625,0.9990000128746032,1.0,0.5602049231529236,299.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2867431640625,0.9990000128746032,1.0,2.6573710441589355,295.2865905761719,284.95001220703125,296.62969970703125,293.855712890625,296.630126953125,300.0005798339844,295.2857666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680213928222656,5.680188179016113,2.59630432992708e-05,4.392298221588135,1.0,0.050000000745058,0.0,298.2756652832031,410.0,7796.86962890625,0.0,13467.53515625,1.0,283.1499938964844,294.2989807128906,296.8538818359375,297.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959978580474853,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.1552734375,0.0,20.0830135345459,1895.4371337890625,0.0,108.4791259765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779800,299.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2681884765625,0.9990000128746032,1.0,0.5319840908050537,299.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2681884765625,0.9990000128746032,1.0,0.5602048635482788,300.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2681884765625,0.9990000128746032,1.0,0.413765400648117,299.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2681884765625,0.9990000128746032,1.0,0.5602048635482788,299.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2681884765625,0.9990000128746032,1.0,2.6573705673217773,295.2680358886719,284.95001220703125,296.60943603515625,293.84674072265625,296.6098327636719,299.9873352050781,295.2672424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680187225341797,2.5963057851186026e-05,4.392302989959717,1.0,0.050000000745058,0.0,298.2760925292969,410.0,7785.751953125,0.0,13467.533203125,1.0,283.1499938964844,294.2811889648437,296.8451843261719,297.4638977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958588898181915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.407470703125,0.0,20.0830135345459,1895.4371337890625,0.0,108.04149627685548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779860,299.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2502746582031,0.9990000128746032,1.0,0.5319839119911194,299.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2502746582031,0.9990000128746032,1.0,0.5602046847343445,300.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2502746582031,0.9990000128746032,1.0,0.4137652814388275,299.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2502746582031,0.9990000128746032,1.0,0.5602046847343445,299.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2502746582031,0.9990000128746032,1.0,2.65736985206604,295.2501525878906,284.95001220703125,296.5898742675781,293.8384094238281,296.5902709960937,299.9741516113281,295.2493896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680211544036865,5.680185317993164,2.5963079679058865e-05,4.392309665679932,1.0,0.050000000745058,0.0,298.2767333984375,410.0,7775.07080078125,0.0,13467.5302734375,1.0,283.1499938964844,294.2640075683594,296.8369445800781,297.4544372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957211434841156,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.868896484375,0.0,20.0830135345459,1895.4371337890625,0.0,107.58641815185548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779920,299.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2330627441406,0.9990000128746032,1.0,0.5319837331771851,299.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2330627441406,0.9990000128746032,1.0,0.5602045059204102,300.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2330627441406,0.9990000128746032,1.0,0.4137651324272156,299.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2330627441406,0.9990000128746032,1.0,0.5602045059204102,299.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2330627441406,0.9990000128746032,1.0,2.657368898391724,295.23291015625,284.95001220703125,296.5710754394531,293.83074951171875,296.57147216796875,299.96112060546875,295.232177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209636688232,5.6801838874816895,2.596310878288932e-05,4.3923187255859375,1.0,0.050000000745058,0.0,298.27752685546875,410.0,7764.84912109375,0.0,13467.52734375,1.0,283.1499938964844,294.2474060058594,296.829345703125,297.4455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955796122550964,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.5537109375,0.0,20.0830135345459,1895.4371337890625,0.0,107.0967025756836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17779980,299.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2165222167969,0.9990000128746032,1.0,0.5319835543632507,299.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2165222167969,0.9990000128746032,1.0,0.560204267501831,300.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2165222167969,0.9990000128746032,1.0,0.4137649536132812,299.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2165222167969,0.9990000128746032,1.0,0.560204267501831,299.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2165222167969,0.9990000128746032,1.0,2.6573679447174072,295.2164001464844,284.95001220703125,296.5530700683594,293.8238220214844,296.55340576171875,299.9482116699219,295.2156982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680207252502441,5.680181503295898,2.5963145162677392e-05,4.392329692840576,1.0,0.050000000745058,0.0,298.278564453125,410.0,7755.0810546875,0.0,13467.5224609375,1.0,283.1499938964844,294.2314147949219,296.8224182128906,297.43731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954390943050384,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3112.478515625,0.0,20.0830135345459,1895.4371337890625,0.0,106.5882797241211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17780040,299.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.20068359375,0.9990000128746032,1.0,0.5319832563400269,299.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.20068359375,0.9990000128746032,1.0,0.5602039694786072,300.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.20068359375,0.9990000128746032,1.0,0.4137647449970245,299.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.20068359375,0.9990000128746032,1.0,0.5602039694786072,299.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.20068359375,0.9990000128746032,1.0,2.6573665142059326,295.2005615234375,284.95001220703125,296.53582763671875,293.817626953125,296.5361633300781,299.9353942871094,295.19989013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178642272949,2.596318699943368e-05,4.392343044281006,1.0,0.050000000745058,0.0,298.2797546386719,410.0,7745.79736328125,0.0,13467.5166015625,1.0,283.1499938964844,294.2160339355469,296.8162536621094,297.4298400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953030169010162,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.646484375,0.0,20.0830135345459,1895.4371337890625,0.0,106.07520294189452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17780100,299.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855773925781,0.9990000128746032,1.0,0.531982958316803,299.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855773925781,0.9990000128746032,1.0,0.5602036714553833,300.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855773925781,0.9990000128746032,1.0,0.4137645065784454,299.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855773925781,0.9990000128746032,1.0,0.5602036714553833,299.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1855773925781,0.9990000128746032,1.0,2.657364845275879,295.1854553222656,284.95001220703125,296.5194091796875,293.8121643066406,296.51971435546875,299.9227294921875,295.184814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201053619385,5.680175304412842,2.5963237931136973e-05,4.392358779907227,1.0,0.050000000745058,0.0,298.2811889648437,410.0,7736.9873046875,0.0,13467.5107421875,1.0,283.1499938964844,294.2013244628906,296.81085205078125,297.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295174241065979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.069091796875,0.0,20.0830135345459,1895.4371337890625,0.0,105.5709457397461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17780160,299.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.17120361328125,0.9990000128746032,1.0,0.5319825410842896,299.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.17120361328125,0.9990000128746032,1.0,0.5602032542228699,300.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.17120361328125,0.9990000128746032,1.0,0.4137642085552215,299.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.17120361328125,0.9990000128746032,1.0,0.5602032542228699,299.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.17120361328125,0.9990000128746032,1.0,2.657363176345825,295.17108154296875,284.95001220703125,296.5037841796875,293.8074951171875,296.5041198730469,299.91021728515625,295.17047119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963296138797887e-05,4.392376899719238,1.0,0.050000000745058,0.0,298.2828369140625,410.0,7728.671875,0.0,13467.5029296875,1.0,283.1499938964844,294.187255859375,296.80621337890625,297.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950522005558014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.74755859375,0.0,20.0830135345459,1895.4371337890625,0.0,105.07674407958984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17780220,299.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1575622558594,0.9990000128746032,1.0,0.5319821834564209,299.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1575622558594,0.9990000128746032,1.0,0.5602028369903564,300.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1575622558594,0.9990000128746032,1.0,0.4137639105319977,299.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1575622558594,0.9990000128746032,1.0,0.5602028369903564,299.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1575622558594,0.9990000128746032,1.0,2.6573610305786133,295.1574401855469,284.95001220703125,296.4890441894531,293.8035888671875,296.4893493652344,299.8977966308594,295.1568908691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392397403717041,1.0,0.050000000745058,0.0,298.2846984863281,410.0,7720.8662109375,0.0,13467.4951171875,1.0,283.1499938964844,294.1738586425781,296.8023681640625,297.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949347198009491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.684326171875,0.0,20.0830135345459,1895.4371337890625,0.0,104.58628845214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17780280,299.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.14471435546875,0.9990000128746032,1.0,0.5319817066192627,299.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.14471435546875,0.9990000128746032,1.0,0.5602023601531982,300.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.14471435546875,0.9990000128746032,1.0,0.4137635231018066,299.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.14471435546875,0.9990000128746032,1.0,0.5602023601531982,299.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.14471435546875,0.9990000128746032,1.0,2.6573586463928223,295.14459228515625,284.95001220703125,296.4751281738281,293.8005065917969,296.4754333496094,299.8855285644531,295.1440734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.596343438199256e-05,4.392420291900635,1.0,0.050000000745058,0.0,298.28680419921875,410.0,7713.5888671875,0.0,13467.4853515625,1.0,283.1499938964844,294.1611328125,296.7993469238281,297.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948200702667236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.882568359375,0.0,20.0830135345459,1895.4371337890625,0.0,104.09395599365234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17780340,299.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.13262939453125,0.9990000128746032,1.0,0.5319811701774597,299.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.13262939453125,0.9990000128746032,1.0,0.5602017641067505,300.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.13262939453125,0.9990000128746032,1.0,0.4137631356716156,299.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.13262939453125,0.9990000128746032,1.0,0.5602017641067505,299.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.13262939453125,0.9990000128746032,1.0,2.657356023788452,295.1325378417969,284.95001220703125,296.4621276855469,293.7982482910156,296.4623718261719,299.8734130859375,295.13201904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680182933807373,5.680156707763672,2.596351623651572e-05,4.39244556427002,1.0,0.050000000745058,0.0,298.28912353515625,410.0,7706.826171875,0.0,13467.474609375,1.0,283.1499938964844,294.14910888671875,296.797119140625,297.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947098612785339,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.355712890625,0.0,20.0830135345459,1895.4371337890625,0.0,103.6082534790039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17780400,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.121337890625,0.9990000128746032,0.0,0.531980574131012,299.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.121337890625,0.9990000128746032,0.0,0.5602011680603027,300.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.121337890625,0.9990000128746032,0.0,0.4137626886367798,299.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.121337890625,0.9990000128746032,0.0,0.5602011680603027,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.121337890625,0.9990000128746032,0.0,2.657353162765503,295.1212463378906,294.1499938964844,296.45001220703125,293.7968444824219,296.4502258300781,299.8615417480469,295.12078857421875,0.0,0.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.5963607185985893e-05,4.3924736976623535,0.0,0.050000000745058,0.0,298.29168701171875,60.0,7700.59228515625,0.0,13467.4638671875,0.0,283.1499938964844,294.1377868652344,296.7957458496094,297.40234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,299.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5732727050781,0.401771605014801,0.0,0.0013871191767975,299.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5732727050781,0.401771605014801,0.0,0.0014607032062485,300.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5732727050781,0.401771605014801,0.0,0.0010788703802973,299.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5732727050781,0.401771605014801,0.0,0.0014607032062485,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5732727050781,0.401771605014801,0.0,0.0069289472885429,295.5843811035156,294.1499938964844,296.4384765625,293.79595947265625,296.4468688964844,299.4650573730469,293.1946105957031,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0147692589089274,0.0148646961897611,-9.543661872157828e-05,-0.0185973681509494,0.0,0.050000000745058,0.0,-0.0777595266699791,60.0,1770.57275390625,0.0,-1.491117654950358e-05,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,3.94647940993309e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.041807478300739e-12,2.070069159490484e-12,3.881097106103385e-18,1.5059370417347395e-10,1.5059353764002026e-10,1.625483224956196e-16,0.0,0.0,-0.0,0.0,0.0,3.969995390759829e-22,3.332080738240901e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,299.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.543212890625,0.0,0.0,0.001367162563838,300.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.543212890625,0.0,0.0,0.0014396880287677,300.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.543212890625,0.0,0.0,0.0010633486090227,299.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.543212890625,0.0,0.0,0.0014396880287677,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.543212890625,0.0,0.0,0.00682925991714,295.5407409667969,294.1499938964844,296.4272155761719,293.7951965332031,296.4448547363281,299.0002746582031,292.0860290527344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0146256117150187,0.0142346676439046,0.0003909440420102,-0.0189557950943708,0.0,0.050000000745058,0.0,-0.0779101029038429,60.0,729.9999389648438,0.0,-1.4483803170151076e-05,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1175634132824646e-27,-1.1282700430293019e-27,-1.5025378500402666e-30,3.734729978253964e-18,3.732080105161652e-18,2.6498991436561578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,299.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5561218261719,0.0,0.0,0.0001935102773131,300.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5575561523437,0.0,0.0,0.0002037756348727,300.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.560546875,0.0,0.0,0.0001505079853814,300.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.55645751953125,0.0,0.0,0.0002037756348727,299.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.55419921875,0.0,0.0,0.0009666238911449,295.55841064453125,294.1499938964844,296.41619873046875,293.7945861816406,296.3598327636719,298.3679504394531,291.6944580078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0020630664657801,0.0049682892858982,-0.002905222820118,-0.0259845554828643,0.0,0.050000000745058,0.0,-0.0141208050772547,60.0,301.418212890625,0.0,-2.9016240432611085e-07,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8306228979361305e-42,3.3743267020941595e-42,8.74410241738686e-43,-2.1606269408201924e-20,-1.7480205271082192e-20,-4.126064137119732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,300.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5517578125,0.0,0.0,0.0001013657019939,300.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5531616210937,0.0,0.0,0.0001067429620889,301.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.55615234375,0.0,0.0,7.883999205660075e-05,300.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5520935058594,0.0,0.0,0.0001067429620889,299.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5498352050781,0.0,0.0,0.0005063426797278,295.5521850585937,294.1499938964844,296.4054260253906,293.7940979003906,296.3604431152344,297.9163818359375,291.5638427734375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010806741192936,0.001265684957616,-0.0001850108674261,-0.0291968323290348,0.0,0.050000000745058,0.0,-0.0104675460606813,60.0,121.51162719726562,0.0,-7.96179762119209e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.418899339088404e-21,-3.3027890045144986e-21,-3.1161101326255137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,300.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5481262207031,0.0,0.0,9.863731975201516e-05,300.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.54949951171875,0.0,0.0,0.0001038698464981,301.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5524597167969,0.0,0.0,7.671791536267847e-05,300.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5484313964844,0.0,0.0,0.0001038698464981,299.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.54620361328125,0.0,0.0,0.0004927138215862,295.5469665527344,294.1499938964844,296.3949279785156,293.7937316894531,296.36083984375,297.5679626464844,291.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515173198655,5.616146481202122e-08,0.0010514612076804,-0.0300719961524009,0.0,0.050000000745058,0.0,-0.0106864692643284,60.0,44.68194961547852,0.0,-7.538908874948903e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5502651523259145e-21,-3.2765155187495693e-21,-3.2737496335763448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,300.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5443420410156,0.0,0.0,9.847617911873384e-05,300.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.54571533203125,0.0,0.0,0.0001037001566146,301.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5486755371094,0.0,0.0,7.659258699277416e-05,300.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5446472167969,0.0,0.0,0.0001037001566146,299.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5424499511719,0.0,0.0,0.0004919089260511,295.5415954589844,294.1499938964844,296.3846435546875,293.7934875488281,296.361083984375,297.3003845214844,291.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498161427676,1.1689667012149131e-08,0.0010498043848201,-0.0296653881669044,0.0,0.050000000745058,0.0,-0.0106071289628744,60.0,18.17731094360352,0.0,-7.514243804962464e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5521917399830815e-21,-3.2761291914761773e-21,-3.276062750455296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,300.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5404052734375,0.0,0.0,9.834498632699253e-05,300.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5417785644531,0.0,0.0,0.0001035620007314,301.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5447082519531,0.0,0.0,7.649054168723524e-05,300.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5407409667969,0.0,0.0,0.0001035620007314,300.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5385437011719,0.0,0.0,0.0004912535659968,295.5360107421875,294.1499938964844,296.37457275390625,293.7933349609375,296.3612670898437,297.0939025878906,291.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484138038009,1.1525184362426444e-08,0.001048402278684,-0.029239185154438,0.0,0.050000000745058,0.0,-0.0105263460427522,60.0,8.718168258666992,0.0,-7.494182341361012e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238995906748e-21,-3.276119497953374e-21,-3.276119497953374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,300.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5363464355469,0.0,0.0,9.82098572421819e-05,300.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5377197265625,0.0,0.0,0.0001034197121043,301.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5406188964844,0.0,0.0,7.638544775545597e-05,300.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.53668212890625,0.0,0.0,0.0001034197121043,300.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.53448486328125,0.0,0.0,0.0004905785899609,295.5302734375,294.1499938964844,296.3647155761719,293.79327392578125,296.3613586425781,296.9334716796875,291.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356308782239921e-08,0.0010469582630321,-0.0287972036749124,0.0,0.050000000745058,0.0,-0.0104426275938749,60.0,5.293054103851318,0.0,-7.47355102248548e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238592009964e-21,-3.2761192960049818e-21,-3.2761192960049818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
