time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780940,300.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5321655273437,0.0,0.0,9.807103924686088e-05,300.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5335388183594,0.0,0.0,0.0001032735235639,301.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5364074707031,0.0,0.0,7.627747254446149e-05,300.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.532470703125,0.0,0.0,0.0001032735235639,300.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5303039550781,0.0,0.0,0.0004898851620964,295.5243530273437,294.1499938964844,296.3551025390625,293.7933044433594,296.361328125,296.80841064453125,291.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454861912876,1.1182830661482512e-08,0.0010454750154167,-0.0283431578427553,0.0,0.050000000745058,0.0,-0.0103566274046897,60.0,4.065855979919434,0.0,-7.452386086015397e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761192960049818e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,300.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.52783203125,0.0,0.0,9.792962373467162e-05,300.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5292053222656,0.0,0.0,0.0001031246138154,301.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5320739746094,0.0,0.0,7.616748916916549e-05,300.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5281677246094,0.0,0.0,0.0001031246138154,300.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5260009765625,0.0,0.0,0.0004891787539236,295.51824951171875,294.1499938964844,296.3456420898437,293.7934265136719,296.3612365722656,296.7098693847656,291.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006126676704753e-08,0.0010439640609547,-0.0278806518763303,0.0,0.050000000745058,0.0,-0.010269028134644,60.0,3.5841219425201416,0.0,-7.430858772750072e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,300.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5234069824219,0.0,0.0,9.7786687547341e-05,300.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5247497558594,0.0,0.0,0.0001029740960802,301.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.527587890625,0.0,0.0,7.605631253682077e-05,300.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5237121582031,0.0,0.0,0.0001029740960802,300.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5215759277344,0.0,0.0,0.0004884647787548,295.51202392578125,294.1499938964844,296.33642578125,293.7936096191406,296.3610534667969,296.6317749023437,291.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827530871893032e-08,0.001042436924763,-0.0274131745100021,0.0,0.050000000745058,0.0,-0.010180490091443,60.0,3.3806393146514893,0.0,-7.409132507518734e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,300.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.51885986328125,0.0,0.0,9.764324931893498e-05,300.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.52020263671875,0.0,0.0,0.0001028230399242,301.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.52301025390625,0.0,0.0,7.59447502787225e-05,300.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5191650390625,0.0,0.0,0.0001028230399242,300.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5170288085937,0.0,0.0,0.000487748242449,295.505615234375,294.1499938964844,296.3273620605469,293.7938537597656,296.3607788085937,296.5692749023437,291.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648306236760165e-08,0.0010409044334664,-0.0269440356642007,0.0,0.050000000745058,0.0,-0.0100916409865021,60.0,3.275166749954224,0.0,-7.387361478095046e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,300.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5141906738281,0.0,0.0,9.750025492394344e-05,301.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5155029296875,0.0,0.0,0.0001026724639814,301.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.518310546875,0.0,0.0,7.583352999063209e-05,300.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5144958496094,0.0,0.0,0.0001026724639814,300.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.51239013671875,0.0,0.0,0.0004870339471381,295.49908447265625,294.1499938964844,296.3184814453125,293.7941589355469,296.36041259765625,296.518798828125,291.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393871925771,1.0469644706745385e-08,0.0010393767151981,-0.0264763534069061,0.0,0.050000000745058,0.0,-0.0100030712783336,60.0,3.2064433097839355,0.0,-7.365691345739833e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,300.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5094299316406,0.0,0.0,9.735859202919528e-05,301.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5107421875,0.0,0.0,0.0001025232850224,301.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5135192871094,0.0,0.0,7.572335016448051e-05,300.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5097351074219,0.0,0.0,0.0001025232850224,300.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.50762939453125,0.0,0.0,0.0004863263166043,295.492431640625,294.1499938964844,296.30975341796875,293.7945251464844,296.3599853515625,296.4774475097656,291.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292652952159642e-08,0.0010378633160144,-0.0260130241513252,0.0,0.050000000745058,0.0,-0.0099153285846114,60.0,3.152334213256836,0.0,-7.344254271401951e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,300.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5045471191406,0.0,0.0,9.721909009385854e-05,301.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.505859375,0.0,0.0,0.0001023763834382,301.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5086364746094,0.0,0.0,7.56148510845378e-05,300.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5048522949219,0.0,0.0,0.0001023763834382,300.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.50274658203125,0.0,0.0,0.0004856294835917,295.4856262207031,294.1499938964844,296.3012084960937,293.7948913574219,296.3594970703125,296.4432983398437,292.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036382978782,1.011835415454243e-08,0.0010363729670643,-0.0255567282438278,0.0,0.050000000745058,0.0,-0.0098289214074611,60.0,3.104855298995972,0.0,-7.323174600060156e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,300.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.49957275390625,0.0,0.0,9.708247671369465e-05,301.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5008850097656,0.0,0.0,0.0001022325232042,301.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5036315917969,0.0,0.0,7.550859299954027e-05,300.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4998779296875,0.0,0.0,0.0001022325232042,300.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.497802734375,0.0,0.0,0.0004849470569752,295.4787292480469,294.1499938964844,296.29278564453125,293.7953186035156,296.3589172363281,296.41473388671875,292.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947658696773942e-09,0.0010349133517593,-0.0251098498702049,0.0,0.050000000745058,0.0,-0.009744300507009,60.0,3.060861587524414,0.0,-7.302559623667548e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,300.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4945068359375,0.0,0.0,9.694940672488884e-05,301.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4958190917969,0.0,0.0,0.0001020923955366,301.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.49853515625,0.0,0.0,7.540509250247851e-05,300.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.49481201171875,0.0,0.0,0.0001020923955366,300.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4927673339844,0.0,0.0,0.0004842823545914,295.4717102050781,294.1499938964844,296.2845458984375,293.7957458496094,296.3582763671875,296.3905029296875,292.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.781392584784498e-09,0.0010334915714338,-0.0246745552867651,0.0,0.050000000745058,0.0,-0.0096618756651878,60.0,3.019170045852661,0.0,-7.282507397121665e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,300.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4893798828125,0.0,0.0,9.682046220405029e-05,301.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4906616210937,0.0,0.0,0.0001019566043396,301.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4933776855469,0.0,0.0,7.53048007027246e-05,300.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4896545410156,0.0,0.0,0.0001019566043396,300.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.48760986328125,0.0,0.0,0.0004836382577195,295.4645690917969,294.1499938964844,296.27642822265625,293.79620361328125,296.3575439453125,296.3696594238281,292.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620264584953022e-09,0.0010321137961,-0.0242526978254318,0.0,0.050000000745058,0.0,-0.0095819970592856,60.0,2.97930645942688,0.0,-7.263101053922584e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,300.890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.484130859375,0.0,0.0,9.669611608842388e-05,301.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.48541259765625,0.0,0.0,0.0001018256662064,301.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.48809814453125,0.0,0.0,7.520808867411688e-05,300.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.48443603515625,0.0,0.0,0.0001018256662064,300.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4823913574219,0.0,0.0,0.0004830171237699,295.45733642578125,294.1499938964844,296.2684326171875,293.79669189453125,296.3567810058594,296.3515625,292.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.464882211318582e-09,0.001030785148032,-0.0238458700478076,0.0,0.050000000745058,0.0,-0.0095049673691391,60.0,2.941098690032959,0.0,-7.244411648343886e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,300.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.47882080078125,0.0,0.0,9.657679038355128e-05,301.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4801025390625,0.0,0.0,0.0001017000104184,301.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4827575683594,0.0,0.0,7.511528383474797e-05,300.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4791259765625,0.0,0.0,0.0001017000104184,300.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4770812988281,0.0,0.0,0.0004824210773222,295.4499816894531,294.1499938964844,296.2605285644531,293.7971496582031,296.3559265136719,296.3356018066406,292.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.023455411195755,0.0,0.050000000745058,0.0,-0.0094310389831662,60.0,2.904404163360596,0.0,-7.226496734347165e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,300.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4734191894531,0.0,0.0,9.646279795560986e-05,301.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4747009277344,0.0,0.0,0.0001015799716697,301.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.47735595703125,0.0,0.0,7.502661901526153e-05,300.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4737243652344,0.0,0.0,0.0001015799716697,300.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4717102050781,0.0,0.0,0.0004818516317754,295.44256591796875,294.1499938964844,296.2527770996094,293.7975769042969,296.3550109863281,296.32135009765625,292.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283007286489,9.173280801633156e-09,0.0010282916482537,-0.023082360625267,0.0,0.050000000745058,0.0,-0.0093604084104299,60.0,2.86915135383606,0.0,-7.20940249721025e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,300.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.46795654296875,0.0,0.0,9.635437891120092e-05,301.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4692077636719,0.0,0.0,0.0001014657973428,301.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.47186279296875,0.0,0.0,7.494229794247076e-05,300.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.46826171875,0.0,0.0,0.0001014657973428,300.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4662475585937,0.0,0.0,0.0004813100676983,295.4350280761719,294.1499938964844,296.2451171875,293.7980041503906,296.3540344238281,296.3084716796875,292.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03775987382005e-09,0.001027132733725,-0.0227275099605321,0.0,0.050000000745058,0.0,-0.0092932246625423,60.0,2.8352630138397217,0.0,-7.193160911356244e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,300.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.46240234375,0.0,0.0,9.625170059734955e-05,301.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4636535644531,0.0,0.0,0.0001013576766126,301.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4662780761719,0.0,0.0,7.486243703169748e-05,300.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.46270751953125,0.0,0.0,0.0001013576766126,300.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4607238769531,0.0,0.0,0.000480797199998,295.42742919921875,294.1499938964844,296.237548828125,293.7984313964844,296.35302734375,296.29669189453125,292.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260440176352,8.909401216783408e-09,0.0010260351700708,-0.022391403093934,0.0,0.050000000745058,0.0,-0.0092295911163091,60.0,2.802701711654663,0.0,-7.177794003609962e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,300.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4568176269531,0.0,0.0,9.61548648774624e-05,301.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4580383300781,0.0,0.0,0.0001012557040667,301.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4606628417969,0.0,0.0,7.478711631847546e-05,300.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.45709228515625,0.0,0.0,0.0001012557040667,300.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4551086425781,0.0,0.0,0.000480313465232,295.41973876953125,294.1499938964844,296.2300720214844,293.7987976074219,296.3519287109375,296.28582763671875,292.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.050000000745058,0.0,-0.0091695692390203,60.0,2.7713699340820312,0.0,-7.163314563740641e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,300.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4511413574219,0.0,0.0,9.606390085536988e-05,301.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4523620605469,0.0,0.0,0.0001011599160847,301.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4549560546875,0.0,0.0,7.471637218259275e-05,300.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.451416015625,0.0,0.0,0.0001011599160847,300.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.449462890625,0.0,0.0,0.0004798590962309,295.4119873046875,294.1499938964844,296.22265625,293.7991027832031,296.35076904296875,296.2756652832031,292.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674573948042053e-09,0.0010240271221846,-0.0217764880508184,0.0,0.050000000745058,0.0,-0.0091131767258048,60.0,2.7412474155426025,0.0,-7.149724723376495e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,300.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.44537353515625,0.0,0.0,9.597878670319916e-05,301.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44659423828125,0.0,0.0,0.0001010702835628,301.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4491882324219,0.0,0.0,7.46501682442613e-05,300.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4456787109375,0.0,0.0,0.0001010702835628,300.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4437255859375,0.0,0.0,0.0004794339183717,295.4041442871094,294.1499938964844,296.21533203125,293.79937744140625,296.3495788574219,296.2661437988281,292.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568115106299956e-09,0.0010231167543679,-0.0214977096766233,0.0,0.050000000745058,0.0,-0.0090604005381464,60.0,2.712263584136963,0.0,-7.13701737709016e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,300.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4395751953125,0.0,0.0,9.589944966137408e-05,301.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4407958984375,0.0,0.0,0.0001009867337415,301.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.443359375,0.0,0.0,7.45884608477354e-05,300.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4398498535156,0.0,0.0,0.0001009867337415,300.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4379272460937,0.0,0.0,0.0004790375824086,295.396240234375,294.1499938964844,296.20806884765625,293.79962158203125,296.34832763671875,296.257080078125,292.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022276468575,8.468855838827949e-09,0.0010222679702565,-0.0212377794086933,0.0,0.050000000745058,0.0,-0.0090111931785941,60.0,2.684365510940552,0.0,-7.125179024569661e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,300.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4337158203125,0.0,0.0,9.582575876265764e-05,301.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4349365234375,0.0,0.0,0.0001009091356536,301.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4374694824219,0.0,0.0,7.453114812960848e-05,300.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4339904785156,0.0,0.0,0.0001009091356536,300.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4320678710937,0.0,0.0,0.0004786695062648,295.3882751464844,294.1499938964844,296.2008361816406,293.7997436523437,296.3470153808594,296.2483825683594,292.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376647819829941e-09,0.0010214794892817,-0.0209963116794824,0.0,0.050000000745058,0.0,-0.0089654820039868,60.0,2.6574811935424805,0.0,-7.114191191703868e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,300.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.42779541015625,0.0,0.0,9.575756848789752e-05,301.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4289855957031,0.0,0.0,0.0001008373292279,301.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4315185546875,0.0,0.0,7.44781136745587e-05,300.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4280700683594,0.0,0.0,0.0001008373292279,300.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4261779785156,0.0,0.0,0.000478328904137,295.3802490234375,294.1499938964844,296.19366455078125,293.7998352050781,296.3456726074219,296.24005126953125,292.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020757947117,8.291298314588857e-09,0.0010207495652139,-0.020772797986865,0.0,0.050000000745058,0.0,-0.0089231701567769,60.0,2.6316046714782715,0.0,-7.10402829895429e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,300.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4218139648437,0.0,0.0,9.569469693815336e-05,301.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4230041503906,0.0,0.0,0.0001007711180136,301.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.425537109375,0.0,0.0,7.442920468747616e-05,300.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4220886230469,0.0,0.0,0.0001007711180136,300.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4201965332031,0.0,0.0,0.0004780148155987,295.3721618652344,294.1499938964844,296.1865234375,293.7998046875,296.34423828125,296.23199462890625,292.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212571955823478e-09,0.0010200764518231,-0.0205666292458772,0.0,0.050000000745058,0.0,-0.008884142152965,60.0,2.6066410541534424,0.0,-7.094659792983293e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,300.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4158020019531,0.0,0.0,9.563693311065435e-05,301.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4169921875,0.0,0.0,0.0001007102982839,301.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.41949462890625,0.0,0.0,7.438428292516619e-05,300.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.41607666015625,0.0,0.0,0.0001007102982839,300.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4141845703125,0.0,0.0,0.0004777262802235,295.364013671875,294.1499938964844,296.179443359375,293.7997131347656,296.3427734375,296.2241516113281,292.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194658534601,8.140226270825224e-09,0.0010194577043876,-0.020377168431878,0.0,0.050000000745058,0.0,-0.0088482769206166,60.0,2.582589626312256,0.0,-7.08605654153871e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,300.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.40972900390625,0.0,0.0,9.558404417475684e-05,301.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.410888671875,0.0,0.0,0.0001006546008284,301.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.41339111328125,0.0,0.0,7.43431446608156e-05,300.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4100036621094,0.0,0.0,0.0001006546008284,300.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4081115722656,0.0,0.0,0.0004774621047545,295.3558044433594,294.1499938964844,296.17236328125,293.79949951171875,296.3412780761719,296.2165222167969,292.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073959278931397e-09,0.0010188911110162,-0.0202036220580339,0.0,0.050000000745058,0.0,-0.0088154254481196,60.0,2.559358835220337,0.0,-7.078180885855545e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,300.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4035949707031,0.0,0.0,9.553581912769003e-05,301.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4047546386719,0.0,0.0,0.0001006038219202,301.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4072265625,0.0,0.0,7.430563709931448e-05,300.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40386962890625,0.0,0.0,0.0001006038219202,300.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4020080566406,0.0,0.0,0.0004772212123498,295.3475646972656,294.1499938964844,296.165283203125,293.7991943359375,296.3396911621094,296.2090148925781,292.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183821432292,8.013504526616089e-09,0.001018374110572,-0.0200452990829944,0.0,0.050000000745058,0.0,-0.0087854554876685,60.0,2.536949872970581,0.0,-7.070999430425219e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,300.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3974304199219,0.0,0.0,9.54919887590222e-05,301.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3985900878906,0.0,0.0,0.0001005576632451,301.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4010314941406,0.0,0.0,7.427154923789203e-05,300.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.397705078125,0.0,0.0,0.0001005576632451,300.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3958435058594,0.0,0.0,0.0004770022642333,295.3392639160156,294.1499938964844,296.1582336425781,293.7987670898437,296.3381042480469,296.2016296386719,292.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958532499685589e-09,0.0010179040255025,-0.0199013315141201,0.0,0.050000000745058,0.0,-0.0087582031264901,60.0,2.515275955200196,0.0,-7.064472384854525e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,300.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3912048339844,0.0,0.0,9.545234206598252e-05,301.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3923645019531,0.0,0.0,0.0001005159065243,301.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3948059082031,0.0,0.0,7.424070645356551e-05,300.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3914794921875,0.0,0.0,0.0001005159065243,300.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3896179199219,0.0,0.0,0.0004768041835632,295.3309020996094,294.1499938964844,296.1511535644531,293.7981872558594,296.33642578125,296.1943664550781,292.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.050000000745058,0.0,-0.0087335333228111,60.0,2.4943394660949707,0.0,-7.058566353634887e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,300.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.38494873046875,0.0,0.0,9.541660256218164e-05,301.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3860778808594,0.0,0.0,0.0001004782752715,301.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3885192871094,0.0,0.0,7.421291229547933e-05,300.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3851928710937,0.0,0.0,0.0001004782752715,300.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3833923339844,0.0,0.0,0.000476625689771,295.322509765625,294.1499938964844,296.14410400390625,293.7975158691406,296.334716796875,296.1871643066406,292.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.0196534562855958,0.0,0.050000000745058,0.0,-0.0087112830951809,60.0,2.4740774631500244,0.0,-7.053242256915837e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,300.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3786315917969,0.0,0.0,9.538454469293356e-05,301.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3797607421875,0.0,0.0,0.0001004445148282,301.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3821716308594,0.0,0.0,7.418797758873552e-05,300.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.37890625,0.0,0.0,0.0001004445148282,300.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3770751953125,0.0,0.0,0.0004764655604958,295.3140869140625,294.1499938964844,296.1369934082031,293.7966613769531,296.3329772949219,296.1800231933594,292.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167579166591,7.823595105094228e-09,0.0010167501168325,-0.0195479355752468,0.0,0.050000000745058,0.0,-0.0086913090199232,60.0,2.454453229904175,0.0,-7.04846385701785e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,300.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3722839355469,0.0,0.0,9.53559356275946e-05,301.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3734130859375,0.0,0.0,0.0001004143923637,301.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3758239746094,0.0,0.0,7.416572771035135e-05,300.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.37255859375,0.0,0.0,0.0001004143923637,300.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3707580566406,0.0,0.0,0.0004763226315844,295.3056335449219,294.1499938964844,296.1298828125,293.7956848144531,296.3311462402344,296.17291259765625,292.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536726921796,0.0,0.050000000745058,0.0,-0.0086734658107161,60.0,2.435415029525757,0.0,-7.044197047889611e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,300.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.36590576171875,0.0,0.0,9.533054253552108e-05,301.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3670349121094,0.0,0.0,0.0001003876532195,301.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3694152832031,0.0,0.0,7.414598076138645e-05,300.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3661804199219,0.0,0.0,0.0001003876532195,300.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3643798828125,0.0,0.0,0.0004761957970913,295.297119140625,294.1499938964844,296.1227111816406,293.7945556640625,296.3293151855469,296.16583251953125,292.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161766549572,7.755626363348256e-09,0.0010161688551306,-0.0193699263036251,0.0,0.050000000745058,0.0,-0.0086576137691736,60.0,2.416962146759033,0.0,-7.040407012937068e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,300.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3594970703125,0.0,0.0,9.530816896585748e-05,301.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.360595703125,0.0,0.0,0.0001003640936687,301.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.36297607421875,0.0,0.0,7.412857667077333e-05,300.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3597412109375,0.0,0.0,0.0001003640936687,300.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.35797119140625,0.0,0.0,0.0004760840674862,295.28857421875,294.1499938964844,296.11553955078125,293.7932434082031,296.327392578125,296.15875244140625,292.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741604038174e-09,0.0010159276425838,-0.0192960407584905,0.0,0.050000000745058,0.0,-0.0086436280980706,60.0,2.3990283012390137,0.0,-7.037064619908051e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,300.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35302734375,0.0,0.0,9.528865484753624e-05,301.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3541259765625,0.0,0.0,0.0001003435390884,301.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3564758300781,0.0,0.0,7.411339902319014e-05,300.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3533020019531,0.0,0.0,0.0001003435390884,300.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3515319824219,0.0,0.0,0.0004759865405503,295.2799987792969,294.1499938964844,296.1082763671875,293.791748046875,296.3254699707031,296.1517028808594,292.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157244978472,7.702761095629285e-09,0.001015716814436,-0.0192314721643924,0.0,0.050000000745058,0.0,-0.0086314063519239,60.0,2.381617784500122,0.0,-7.034144289264077e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,300.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3465270996094,0.0,0.0,9.52718037297018e-05,301.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34765625,0.0,0.0,0.0001003258003038,301.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3499755859375,0.0,0.0,7.4100295023527e-05,300.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3468017578125,0.0,0.0,0.0001003258003038,300.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.34503173828125,0.0,0.0,0.0004759024013765,295.2714233398437,294.1499938964844,296.1009826660156,293.7900695800781,296.3234558105469,296.1446228027344,292.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155420750379,7.681440372664383e-09,0.001015534508042,-0.0191756300628185,0.0,0.050000000745058,0.0,-0.008620835840702,60.0,2.364661931991577,0.0,-7.031619020381187e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,300.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.34002685546875,0.0,0.0,9.52574409893714e-05,301.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.34112548828125,0.0,0.0,0.0001003106735879,301.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34344482421875,0.0,0.0,7.408911915263161e-05,300.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3402709960937,0.0,0.0,0.0001003106735879,300.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3385314941406,0.0,0.0,0.0004758306604344,295.2627868652344,294.1499938964844,296.0935974121094,293.7882080078125,296.3214111328125,296.13751220703125,292.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.663218504205815e-09,0.0010153786279261,-0.01912790723145,0.0,0.050000000745058,0.0,-0.0086118029430508,60.0,2.348154306411743,0.0,-7.029461102092682e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,300.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3334655761719,0.0,0.0,9.524537017568946e-05,301.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3345642089844,0.0,0.0,0.000100297955214,301.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3368530273437,0.0,0.0,7.407973316730931e-05,300.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3337097167969,0.0,0.0,0.000100297955214,300.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3319702148437,0.0,0.0,0.0004757703281939,295.2541198730469,294.1499938964844,296.0861511230469,293.7861633300781,296.3193359375,296.1304016113281,292.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015254878439,7.647848576652905e-09,0.0010152471950277,-0.0190876517444849,0.0,0.050000000745058,0.0,-0.0086041828617453,60.0,2.3320603370666504,0.0,-7.0276414021464e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,300.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3268737792969,0.0,0.0,9.523536573396996e-05,301.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3279724121094,0.0,0.0,0.0001002874269033,301.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33026123046875,0.0,0.0,7.407195516861975e-05,300.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3271179199219,0.0,0.0,0.0001002874269033,300.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3254089355469,0.0,0.0,0.0004757203860208,295.2454528808594,294.1499938964844,296.07861328125,293.78387451171875,296.31719970703125,296.12322998046875,292.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151455644518,7.635070353728679e-09,0.0010151378810405,-0.0190541837364435,0.0,0.050000000745058,0.0,-0.0085978480055928,60.0,2.3163602352142334,0.0,-7.026128656661967e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,300.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3202514648437,0.0,0.0,9.52272312133573e-05,301.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.32135009765625,0.0,0.0,0.0001002788631012,301.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3236083984375,0.0,0.0,7.406562508549541e-05,300.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3205261230469,0.0,0.0,0.0001002788631012,300.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3187866210937,0.0,0.0,0.0004756797279696,295.2367553710937,294.1499938964844,296.07098388671875,293.7814025878906,296.31500244140625,296.1159973144531,292.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150561574846,7.624614717371969e-09,0.0010150484740734,-0.0190268009901046,0.0,0.050000000745058,0.0,-0.008592665195465,60.0,2.3010241985321045,0.0,-7.024890891216273e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
