time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783220,300.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3136291503906,0.0,0.0,9.522073378320783e-05,301.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.314697265625,0.0,0.0,0.0001002720164251,301.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31695556640625,0.0,0.0,7.406056829495355e-05,300.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3138732910156,0.0,0.0,0.0001002720164251,300.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3121643066406,0.0,0.0,0.0004756472771987,295.22802734375,294.1499938964844,296.0632629394531,293.7786865234375,296.312744140625,296.1087341308594,292.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149842128157,7.616201891380571e-09,0.0010149765294045,-0.0190047677606344,0.0,0.050000000745058,0.0,-0.0085884938016533,60.0,2.286024332046509,0.0,-7.023894710300739e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,300.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30694580078125,0.0,0.0,9.52156406128779e-05,301.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3080139160156,0.0,0.0,0.0001002666540443,301.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3102722167969,0.0,0.0,7.405661017401144e-05,300.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.30718994140625,0.0,0.0,0.0001002666540443,300.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3055114746094,0.0,0.0,0.0004756218404509,295.21929931640625,294.1499938964844,296.055419921875,293.7757263183594,296.3104553222656,296.10137939453125,292.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149272857233,7.609546770481757e-09,0.0010149196023121,-0.0189873371273279,0.0,0.050000000745058,0.0,-0.008585195057094,60.0,2.2713327407836914,0.0,-7.023107428949515e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,300.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3002624511719,0.0,0.0,9.52117843553424e-05,301.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3013000488281,0.0,0.0,0.00010026259406,301.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3035583496094,0.0,0.0,7.40536124794744e-05,300.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3005065917969,0.0,0.0,0.00010026259406,300.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.298828125,0.0,0.0,0.0004756025737151,295.2105407714844,294.1499938964844,296.0474548339844,293.7725524902344,296.3081359863281,296.0939636230469,292.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148835135623,7.604431750962704e-09,0.0010148758301511,-0.0189739391207695,0.0,0.050000000745058,0.0,-0.0085826590657234,60.0,2.2569282054901123,0.0,-7.022502046538649e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,300.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2935485839844,0.0,0.0,9.520931780571118e-05,301.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2945861816406,0.0,0.0,0.0001002599965431,301.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2968139648437,0.0,0.0,7.405169162666425e-05,300.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2937927246094,0.0,0.0,0.0001002599965431,300.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2921142578125,0.0,0.0,0.0004755902627948,295.2017517089844,294.1499938964844,296.0393981933594,293.76910400390625,296.3057556152344,296.0864562988281,292.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148545261472,7.601054008432584e-09,0.0010148469591513,-0.0189650934189558,0.0,0.050000000745058,0.0,-0.0085809845477342,60.0,2.2427871227264404,0.0,-7.022102010978416e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,300.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.28680419921875,0.0,0.0,9.520845196675508e-05,301.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.287841796875,0.0,0.0,0.0001002590870484,301.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2900390625,0.0,0.0,7.405102223856375e-05,300.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2870483398437,0.0,0.0,0.0001002590870484,300.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2853698730469,0.0,0.0,0.0004755859263241,295.1929626464844,294.1499938964844,296.0311889648437,293.7654113769531,296.3033142089844,296.078857421875,292.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148427681997,7.599670226454691e-09,0.0010148352012038,-0.0189614705741405,0.0,0.050000000745058,0.0,-0.0085802990943193,60.0,2.2288970947265625,0.0,-7.02193858614919e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,300.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.280029296875,0.0,0.0,9.520925959805028e-05,301.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.28106689453125,0.0,0.0,0.0001002599383355,301.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.28326416015625,0.0,0.0,7.405164797091857e-05,300.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2802734375,0.0,0.0,0.0001002599383355,300.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.27862548828125,0.0,0.0,0.0004755899717565,295.1841735839844,294.1499938964844,296.0228271484375,293.7614440917969,296.3008117675781,296.0711669921875,292.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600374551941513e-09,0.0010148411383852,-0.0189633127301931,0.0,0.050000000745058,0.0,-0.0085806474089622,60.0,2.215239286422729,0.0,-7.022021719649274e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,300.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.27325439453125,0.0,0.0,9.521169704385102e-05,301.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2742919921875,0.0,0.0,0.0001002624994725,301.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2764587402344,0.0,0.0,7.405353971989825e-05,300.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.27349853515625,0.0,0.0,0.0001002624994725,300.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2718505859375,0.0,0.0,0.0004756021371576,295.17535400390625,294.1499938964844,296.01434326171875,293.7572021484375,296.2982482910156,296.0633544921875,292.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148722212761,7.603112806009449e-09,0.0010148645378649,-0.0189704876393079,0.0,0.050000000745058,0.0,-0.008582005277276,60.0,2.201801300048828,0.0,-7.02234572713678e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,300.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2664489746094,0.0,0.0,9.521562606096268e-05,301.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2674560546875,0.0,0.0,0.0001002666394924,301.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2696228027344,0.0,0.0,7.405659562209621e-05,300.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2666931152344,0.0,0.0,0.0001002666394924,300.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2650451660156,0.0,0.0,0.0004756217822432,295.1665344238281,294.1499938964844,296.00567626953125,293.7526550292969,296.295654296875,296.055419921875,292.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149114532396,7.607711793866656e-09,0.0010149038862437,-0.0189825315028429,0.0,0.050000000745058,0.0,-0.0085842851549386,60.0,2.188562154769897,0.0,-7.022890002872374e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,300.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2596130371094,0.0,0.0,9.522082837065682e-05,301.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2606506347656,0.0,0.0,0.0001002721182885,301.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2627868652344,0.0,0.0,7.40606410545297e-05,300.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2598571777344,0.0,0.0,0.0001002721182885,300.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2582397460937,0.0,0.0,0.00047564774286,295.15771484375,294.1499938964844,295.9968566894531,293.7478332519531,296.2929992675781,296.04736328125,292.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613895292024608e-09,0.0010149567387998,-0.0189987272024154,0.0,0.050000000745058,0.0,-0.0085873501375317,60.0,2.175506353378296,0.0,-7.023621861890207e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,300.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2527770996094,0.0,0.0,9.522699838271365e-05,301.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2537841796875,0.0,0.0,0.0001002786157187,301.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.25592041015625,0.0,0.0,7.406544318655506e-05,300.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530212402344,0.0,0.0,0.0001002786157187,300.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2514038085937,0.0,0.0,0.0004756785638164,295.1488647460937,294.1499938964844,295.98785400390625,293.74273681640625,296.290283203125,296.0391845703125,292.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621292041903871e-09,0.0010150199523195,-0.0190181005746126,0.0,0.050000000745058,0.0,-0.0085910176858305,60.0,2.1626105308532715,0.0,-7.024497250540662e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,300.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.24591064453125,0.0,0.0,9.523379412712528e-05,301.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2469177246094,0.0,0.0,0.000100285767985,301.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2490539550781,0.0,0.0,7.407072553178295e-05,300.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.24615478515625,0.0,0.0,0.000100285767985,300.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2445678710937,0.0,0.0,0.0004757124988827,295.1400146484375,294.1499938964844,295.97869873046875,293.7373046875,296.2875061035156,296.0308532714844,292.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.62946950061405e-09,0.0010150899179279,-0.0190395172685384,0.0,0.050000000745058,0.0,-0.0085950717329978,60.0,2.149852514266968,0.0,-7.025465720289503e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,300.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2390441894531,0.0,0.0,9.52408299781382e-05,301.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.24005126953125,0.0,0.0,0.0001002931821858,301.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2421569824219,0.0,0.0,7.407619705190882e-05,300.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2392883300781,0.0,0.0,0.0001002931821858,300.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2377014160156,0.0,0.0,0.0004757476563099,295.13116455078125,294.1499938964844,295.9693298339844,293.7315368652344,296.28466796875,296.0223693847656,292.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151700116693,7.637949828165347e-09,0.0010151624446734,-0.0190617274492979,0.0,0.050000000745058,0.0,-0.0085992747917771,60.0,2.137208938598633,0.0,-7.026469006632396e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,300.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2321472167969,0.0,0.0,9.524769120616838e-05,301.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.233154296875,0.0,0.0,0.0001003003999358,301.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2352294921875,0.0,0.0,7.408153760479763e-05,300.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2323913574219,0.0,0.0,0.0001003003999358,300.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2308044433594,0.0,0.0,0.0004757819406222,295.122314453125,294.1499938964844,295.95977783203125,293.7254638671875,296.28179931640625,296.01373291015625,292.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152406757697,7.646210775646978e-09,0.0010152331087738,-0.0190833620727062,0.0,0.050000000745058,0.0,-0.0086033707484602,60.0,2.124660015106201,0.0,-7.027447423979538e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,300.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2252502441406,0.0,0.0,9.525394852971658e-05,301.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2262268066406,0.0,0.0,0.0001003069992293,301.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.22833251953125,0.0,0.0,7.408640522044152e-05,300.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2254943847656,0.0,0.0,0.0001003069992293,300.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2239074707031,0.0,0.0,0.0004758132272399,295.11346435546875,294.1499938964844,295.95001220703125,293.71905517578125,296.2788391113281,296.00494384765625,292.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153050534427,7.653729205969741e-09,0.0010152973700314,-0.0191030539572238,0.0,0.050000000745058,0.0,-0.0086070979014039,60.0,2.112179517745972,0.0,-7.028337734027448e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,300.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2183532714844,0.0,0.0,9.526017674943432e-05,301.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.21929931640625,0.0,0.0,0.0001003135548671,301.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.22137451171875,0.0,0.0,7.409125100821257e-05,300.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.21856689453125,0.0,0.0,0.0001003135548671,300.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2170104980469,0.0,0.0,0.0004758443101309,295.1045837402344,294.1499938964844,295.94012451171875,293.7120361328125,296.2758178710937,295.9959716796875,292.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661205003728355e-09,0.0010153612820431,-0.0191226340830326,0.0,0.050000000745058,0.0,-0.0086108036339282,60.0,2.09976577758789,0.0,-7.029222359733468e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,300.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2113952636719,0.0,0.0,9.526727080810816e-05,301.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2123718261719,0.0,0.0,0.0001003210199996,301.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2144470214844,0.0,0.0,7.409676618408412e-05,300.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2116394042969,0.0,0.0,0.0001003210199996,300.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2100830078125,0.0,0.0,0.0004758797294925,295.0957336425781,294.1499938964844,295.93023681640625,293.7040710449219,296.2727355957031,295.98687744140625,292.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669758161910067e-09,0.0010154343908652,-0.0191450342535972,0.0,0.050000000745058,0.0,-0.0086150439456105,60.0,2.087477207183838,0.0,-7.030235593674662e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,300.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2044677734375,0.0,0.0,9.527512156637384e-05,301.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2054443359375,0.0,0.0,0.0001003292927634,301.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2074584960937,0.0,0.0,7.410287071252242e-05,300.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2046813964844,0.0,0.0,0.0001003292927634,300.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2031555175781,0.0,0.0,0.000475918961456,295.0868835449219,294.1499938964844,295.9203186035156,293.6952514648437,296.26959228515625,295.9776306152344,292.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155233321711,7.679261671000859e-09,0.0010155156487599,-0.0191699247807264,0.0,0.050000000745058,0.0,-0.0086197555065155,60.0,2.075353145599365,0.0,-7.031361093368106e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,300.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.197509765625,0.0,0.0,9.528364171274006e-05,301.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1984558105469,0.0,0.0,0.0001003382640192,301.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.20050048828125,0.0,0.0,7.410949910990894e-05,300.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1977233886719,0.0,0.0,0.0001003382640192,300.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1961975097656,0.0,0.0,0.0004759615112561,295.0780029296875,294.1499938964844,295.910400390625,293.6855773925781,296.2663879394531,295.9682922363281,292.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156118078157,7.689599179627749e-09,0.0010156041244044,-0.0191970001906156,0.0,0.050000000745058,0.0,-0.0086248805746436,60.0,2.063403606414795,0.0,-7.03258535850182e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,300.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1905517578125,0.0,0.0,9.529272938380018e-05,301.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1914978027344,0.0,0.0,0.0001003478319034,301.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1935119628906,0.0,0.0,7.411656406475231e-05,300.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1907653808594,0.0,0.0,0.0001003478319034,300.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1892395019531,0.0,0.0,0.0004760069132316,295.06915283203125,294.1499938964844,295.90045166015625,293.67510986328125,296.2631530761719,295.9588317871094,292.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700649895525657e-09,0.0010156985372304,-0.0192259419709444,0.0,0.050000000745058,0.0,-0.0086303586140275,60.0,2.0516276359558105,0.0,-7.03389417822109e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,300.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1835632324219,0.0,0.0,9.530228999210522e-05,301.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1845092773437,0.0,0.0,0.0001003579018288,301.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1865234375,0.0,0.0,7.4124000093434e-05,300.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1838073730469,0.0,0.0,0.0001003579018288,300.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1822814941406,0.0,0.0,0.0004760546726174,295.060302734375,294.1499938964844,295.8905029296875,293.6638488769531,296.25982666015625,295.94927978515625,292.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712289473715828e-09,0.0010157980723306,-0.0192564241588115,0.0,0.050000000745058,0.0,-0.0086361281573772,60.0,2.0400185585021973,0.0,-7.035272631128464e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,300.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1766052246094,0.0,0.0,9.531222167424858e-05,301.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1775207519531,0.0,0.0,0.0001003683573799,301.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1795349121094,0.0,0.0,7.413172716042027e-05,300.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.17681884765625,0.0,0.0,0.0001003683573799,300.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1753234863281,0.0,0.0,0.0004761042655445,295.05145263671875,294.1499938964844,295.8805236816406,293.6518249511719,296.2564392089844,295.9396667480469,293.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159092489629,7.724390016505822e-09,0.0010159015655517,-0.0192881170660257,0.0,0.050000000745058,0.0,-0.0086421268060803,60.0,2.0285685062408447,0.0,-7.036706506369228e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,300.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16961669921875,0.0,0.0,9.532241529086603e-05,301.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1705322265625,0.0,0.0,0.0001003790966933,301.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1725158691406,0.0,0.0,7.413965795421973e-05,300.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1698303222656,0.0,0.0,0.0001003790966933,300.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1683349609375,0.0,0.0,0.0004761551972478,295.0426330566406,294.1499938964844,295.8705444335937,293.6390991210937,296.25299072265625,295.9299621582031,293.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736825402560044e-09,0.0010160078527405,-0.01932068541646,0.0,0.050000000745058,0.0,-0.0086482921615242,60.0,2.0172696113586426,0.0,-7.03817946146046e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,300.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16259765625,0.0,0.0,9.533277625450864e-05,301.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1635437011719,0.0,0.0,0.0001003900033538,301.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1654968261719,0.0,0.0,7.414771243929863e-05,300.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1628112792969,0.0,0.0,0.0001003900033538,300.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1613464355469,0.0,0.0,0.0004762069729622,295.0337829589844,294.1499938964844,295.8605651855469,293.6257019042969,296.2494812011719,295.92022705078125,293.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161236859858,7.749467734186055e-09,0.0010161160025745,-0.0193537957966327,0.0,0.050000000745058,0.0,-0.0086545590311288,60.0,2.006115674972534,0.0,-7.039677285547441e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,300.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1556091308594,0.0,0.0,9.534320270176976e-05,301.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1565246582031,0.0,0.0,0.0001004009827738,301.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1584777832031,0.0,0.0,7.415582513203844e-05,300.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.15582275390625,0.0,0.0,0.0001004009827738,300.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15435791015625,0.0,0.0,0.0004762590397149,295.02496337890625,294.1499938964844,295.8505554199219,293.61163330078125,296.2459411621094,295.9104309082031,293.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762190890048261e-09,0.0010162247344851,-0.0193871203809976,0.0,0.050000000745058,0.0,-0.0086608668789267,60.0,1.9950982332229608,0.0,-7.041185057232725e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,300.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1485900878906,0.0,0.0,9.535359276924282e-05,301.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1495056152344,0.0,0.0,0.0001004119258141,301.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1514587402344,0.0,0.0,7.416390144499019e-05,300.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1488037109375,0.0,0.0,0.0001004119258141,300.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1473388671875,0.0,0.0,0.0004763109318446,295.0161437988281,294.1499938964844,295.8405456542969,293.596923828125,296.2423095703125,295.90057373046875,293.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163410333916,7.774871413346318e-09,0.001016333233565,-0.0194203294813632,0.0,0.050000000745058,0.0,-0.0086671533063054,60.0,1.9842115640640257,0.0,-7.042687855118859e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,300.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1415710449219,0.0,0.0,9.53638445935212e-05,301.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1424865722656,0.0,0.0,0.0001004227233352,301.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1444091796875,0.0,0.0,7.417188317049295e-05,300.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.14178466796875,0.0,0.0,0.0001004227233352,300.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1403503417969,0.0,0.0,0.0004763621545862,295.00732421875,294.1499938964844,295.8305358886719,293.5816345214844,296.2386169433594,295.89068603515625,293.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787387623636732e-09,0.0010164402192458,-0.0194531083106994,0.0,0.050000000745058,0.0,-0.0086733577772974,60.0,1.9734474420547483,0.0,-7.044171468351125e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,300.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1345520019531,0.0,0.0,9.537387813907117e-05,301.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1354675292969,0.0,0.0,0.0001004332807497,301.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.13739013671875,0.0,0.0,7.417968299705535e-05,300.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.134765625,0.0,0.0,0.0001004332807497,300.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1333312988281,0.0,0.0,0.0004764122422784,294.99853515625,294.1499938964844,295.82049560546875,293.5657958984375,296.2348937988281,295.8807373046875,293.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165526764467,7.799620505011262e-09,0.0010165448766201,-0.0194851458072662,0.0,0.050000000745058,0.0,-0.0086794225499033,60.0,1.9628009796142576,0.0,-7.04562168607481e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,300.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1275329589844,0.0,0.0,9.538358426652847e-05,301.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1284484863281,0.0,0.0,0.0001004435034701,301.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1303405761719,0.0,0.0,7.418722816510126e-05,300.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.12774658203125,0.0,0.0,0.0001004435034701,300.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1263122558594,0.0,0.0,0.0004764607292599,294.98974609375,294.1499938964844,295.8104553222656,293.5494384765625,296.2311096191406,295.87078857421875,293.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811453706096927e-09,0.0010166460415348,-0.0195161383599042,0.0,0.050000000745058,0.0,-0.0086852889508008,60.0,1.952264308929444,0.0,-7.0470242974352e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,300.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1205139160156,0.0,0.0,9.53928756644018e-05,301.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.12139892578125,0.0,0.0,0.0001004532969091,301.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.123291015625,0.0,0.0,7.419446046696976e-05,300.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1207275390625,0.0,0.0,0.0001004532969091,300.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1192932128906,0.0,0.0,0.0004765071789734,294.9809875488281,294.1499938964844,295.8004150390625,293.5325622558594,296.2272644042969,295.8608093261719,293.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167506989091,7.822778869126523e-09,0.0010167428990826,-0.0195457991212606,0.0,0.050000000745058,0.0,-0.0086909029632806,60.0,1.9418333768844604,0.0,-7.048367223205787e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,300.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1134948730469,0.0,0.0,9.540167957311496e-05,301.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1143798828125,0.0,0.0,0.0001004625592031,301.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1162414550781,0.0,0.0,7.42013071430847e-05,300.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1137084960937,0.0,0.0,0.0001004625592031,300.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1122741699219,0.0,0.0,0.0004765511548612,294.9721984863281,294.1499938964844,295.79034423828125,293.5152282714844,296.2233581542969,295.8507995605469,293.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833486748154428e-09,0.0010168344015255,-0.0195738431066274,0.0,0.050000000745058,0.0,-0.0086962115019559,60.0,1.931501388549805,0.0,-7.04963696307459e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,300.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1064453125,0.0,0.0,9.5409901405219e-05,301.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1073303222656,0.0,0.0,0.0001004712248686,301.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1092224121094,0.0,0.0,7.420770270982757e-05,300.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1066589355469,0.0,0.0,0.0001004712248686,300.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1052551269531,0.0,0.0,0.000476592220366,294.9634704589844,294.1499938964844,295.7803039550781,293.4974670410156,296.2193908691406,295.8407592773437,293.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169277666136,7.843477867197635e-09,0.0010169198503717,-0.0196000076830387,0.0,0.050000000745058,0.0,-0.0087011642754077,60.0,1.9212632179260247,0.0,-7.050821437815102e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,300.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.09942626953125,0.0,0.0,9.541746840113774e-05,301.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1003112792969,0.0,0.0,0.0001004791920422,301.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1021728515625,0.0,0.0,7.421358895953745e-05,300.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0996398925781,0.0,0.0,0.0001004791920422,300.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0982360839844,0.0,0.0,0.0004766300262417,294.9547119140625,294.1499938964844,295.7702331542969,293.47930908203125,296.2153625488281,295.8307189941406,293.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852653638451557e-09,0.0010169983142986,-0.019624039530754,0.0,0.050000000745058,0.0,-0.0087057128548622,60.0,1.9111130237579343,0.0,-7.051909989286288e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,300.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0924072265625,0.0,0.0,9.542431507725269e-05,301.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.09326171875,0.0,0.0,0.0001004863952402,301.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0951232910156,0.0,0.0,7.421890768455341e-05,300.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.09259033203125,0.0,0.0,0.0001004863952402,300.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0912170410156,0.0,0.0,0.0004766641941387,294.94598388671875,294.1499938964844,295.7601623535156,293.46075439453125,296.2113037109375,295.8206481933594,293.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170768946409,7.860923467717384e-09,0.0010170690948143,-0.0196456983685493,0.0,0.050000000745058,0.0,-0.0087098125368356,60.0,1.9010474681854248,0.0,-7.052890538261637e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,300.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0853576660156,0.0,0.0,9.543035412207246e-05,301.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0862121582031,0.0,0.0,0.0001004927617032,301.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.08807373046875,0.0,0.0,7.422360795317218e-05,300.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0855712890625,0.0,0.0,0.0001004927617032,300.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.08416748046875,0.0,0.0,0.0004766944039147,294.9372863769531,294.1499938964844,295.7500915527344,293.4418640136719,296.2071533203125,295.8105773925781,293.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868205642580506e-09,0.0010171313770115,-0.0196647699922323,0.0,0.050000000745058,0.0,-0.0087134232744574,60.0,1.8910605907440183,0.0,-7.05375455822832e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,300.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0783386230469,0.0,0.0,9.5435549155809e-05,301.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0791931152344,0.0,0.0,0.0001004982332233,301.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0810241699219,0.0,0.0,7.422765338560566e-05,300.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0785217285156,0.0,0.0,0.0001004982332233,300.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0771484375,0.0,0.0,0.0004767203354276,294.9285888671875,294.1499938964844,295.739990234375,293.42266845703125,296.2029724121094,295.80047607421875,293.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874427332410505e-09,0.0010171845788136,-0.0196810644119977,0.0,0.050000000745058,0.0,-0.008716506883502,60.0,1.881149649620056,0.0,-7.054492101588039e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,300.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0712890625,0.0,0.0,9.543982014292852e-05,301.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0721435546875,0.0,0.0,0.0001005027297651,301.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.073974609375,0.0,0.0,7.423097122227773e-05,300.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0715026855469,0.0,0.0,0.0001005027297651,300.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.07012939453125,0.0,0.0,0.0004767416685353,294.919921875,294.1499938964844,295.7299194335937,293.4031982421875,296.19873046875,295.7904052734375,293.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879498831186993e-09,0.0010172278853133,-0.0196943469345569,0.0,0.050000000745058,0.0,-0.0087190214544534,60.0,1.8713091611862185,0.0,-7.055093931285229e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,300.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.06427001953125,0.0,0.0,9.54430943238549e-05,301.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.06512451171875,0.0,0.0,0.000100506171293,301.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0669250488281,0.0,0.0,7.42335178074427e-05,300.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.064453125,0.0,0.0,0.000100506171293,300.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0631103515625,0.0,0.0,0.0004767580248881,294.9112548828125,294.1499938964844,295.7198181152344,293.38348388671875,296.1944580078125,295.7803039550781,293.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172685142606,7.88332599199748e-09,0.0010172605980187,-0.0197043698281049,0.0,0.050000000745058,0.0,-0.0087209185585379,60.0,1.8615363836288448,0.0,-7.05554796809338e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,300.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0572509765625,0.0,0.0,9.544529166305438e-05,301.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0580749511719,0.0,0.0,0.0001005084923235,301.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.05987548828125,0.0,0.0,7.423522765748203e-05,300.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05743408203125,0.0,0.0,0.0001005084923235,300.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0560913085937,0.0,0.0,0.0004767689970321,294.9026184082031,294.1499938964844,295.7097473144531,293.3635559082031,296.19012451171875,295.77020263671875,293.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172899346798,7.885821773356838e-09,0.0010172820184379,-0.0197109058499336,0.0,0.050000000745058,0.0,-0.0087221562862396,60.0,1.851826548576355,0.0,-7.05584426441419e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
