time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785500,300.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0502014160156,0.0,0.0,9.544636122882366e-05,301.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0510559082031,0.0,0.0,0.000100509612821,301.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0528259277344,0.0,0.0,7.423605711665004e-05,300.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0504150390625,0.0,0.0,0.000100509612821,300.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.049072265625,0.0,0.0,0.0004767743521369,294.8940124511719,294.1499938964844,295.6996459960937,293.3434143066406,296.18572998046875,295.7601013183594,293.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172991314902,7.886906239207292e-09,0.0010172913316637,-0.0197137463837862,0.0,0.050000000745058,0.0,-0.0087226936593651,60.0,1.8421761989593504,0.0,-7.055972872649363e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,300.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0431823730469,0.0,0.0,9.544623753754422e-05,301.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0440368652344,0.0,0.0,0.0001005094818538,301.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0457763671875,0.0,0.0,7.423596252920106e-05,300.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0433959960937,0.0,0.0,0.0001005094818538,300.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.04205322265625,0.0,0.0,0.0004767737118527,294.8854064941406,294.1499938964844,295.6895446777344,293.3231506347656,296.1812744140625,295.75,293.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886505670740007e-09,0.001017287839204,-0.0197126977145671,0.0,0.050000000745058,0.0,-0.0087224952876567,60.0,1.8325824737548828,0.0,-7.055925266286067e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,300.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0361633300781,0.0,0.0,9.544486965751275e-05,301.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0370178222656,0.0,0.0,0.0001005080412141,301.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.03875732421875,0.0,0.0,7.423490023938939e-05,300.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.036376953125,0.0,0.0,0.0001005080412141,300.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0350341796875,0.0,0.0,0.0004767668724525,294.8768005371094,294.1499938964844,295.679443359375,293.3027648925781,296.1767883300781,295.7398986816406,293.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172791080549,7.884555230930346e-09,0.001017271191813,-0.0197075903415679,0.0,0.050000000745058,0.0,-0.0087215285748243,60.0,1.8230414390563965,0.0,-7.05569362935421e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,300.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0291748046875,0.0,0.0,9.544220665702596e-05,301.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0299987792969,0.0,0.0,0.0001005052399705,301.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.03173828125,0.0,0.0,7.423282659146935e-05,300.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.02935791015625,0.0,0.0,0.0001005052399705,300.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0280456542969,0.0,0.0,0.000476753572002,294.8682556152344,294.1499938964844,295.6693725585937,293.2822570800781,296.1722412109375,295.72979736328125,293.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880996300002607e-09,0.001017240807414,-0.019698267802596,0.0,0.050000000745058,0.0,-0.0087197637185454,60.0,1.8135499954223635,0.0,-7.055271566969169e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,300.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.02215576171875,0.0,0.0,9.543821215629578e-05,301.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0229797363281,0.0,0.0,0.000100501027191,301.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0246887207031,0.0,0.0,7.422971975756809e-05,300.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0223388671875,0.0,0.0,0.000100501027191,300.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0210266113281,0.0,0.0,0.0004767336067743,294.8597106933594,294.1499938964844,295.6592712402344,293.26171875,296.1676330566406,295.7197265625,293.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172040201723,7.875776475430031e-09,0.0010171961039304,-0.0196845978498458,0.0,0.050000000745058,0.0,-0.0087171765044331,60.0,1.8041059970855715,0.0,-7.054652684246322e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,300.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0151672363281,0.0,0.0,9.543284249957652e-05,301.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0159606933594,0.0,0.0,0.0001004953810479,301.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0176696777344,0.0,0.0,7.422554335789755e-05,300.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0153503417969,0.0,0.0,0.0001004953810479,300.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140380859375,0.0,0.0,0.0004767068021465,294.8511962890625,294.1499938964844,295.649169921875,293.2411499023437,296.1629943847656,295.7096252441406,293.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.868850460113208e-09,0.0010171369649469,-0.0196664594113826,0.0,0.050000000745058,0.0,-0.0087137427181005,60.0,1.7947062253952026,0.0,-7.053830586301046e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,300.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0081481933594,0.0,0.0,9.542607585899532e-05,301.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.00897216796875,0.0,0.0,0.0001004882578854,301.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0106811523437,0.0,0.0,7.42202828405425e-05,300.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0083312988281,0.0,0.0,0.0001004882578854,300.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0070495605469,0.0,0.0,0.0004766730125993,294.8426818847656,294.1499938964844,295.6390991210937,293.2205810546875,296.1582946777344,295.6995544433594,293.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170707246288,7.860181838736935e-09,0.0010170628083869,-0.0196437556296587,0.0,0.050000000745058,0.0,-0.0087094455957412,60.0,1.7853491306304932,0.0,-7.052802430962404e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,300.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.00115966796875,0.0,0.0,9.541789040667936e-05,301.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.001953125,0.0,0.0,0.0001004796285997,301.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.003662109375,0.0,0.0,7.421390910167247e-05,300.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0013427734375,0.0,0.0,0.0001004796285997,300.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.00006103515625,0.0,0.0,0.0004766320926137,294.8341979980469,294.1499938964844,295.6289978027344,293.2000427246094,296.153564453125,295.68951416015625,293.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.84973952505652e-09,0.0010169735178351,-0.0196164064109325,0.0,0.050000000745058,0.0,-0.0087042683735489,60.0,1.7760319709777832,0.0,-7.051563954973973e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,300.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9941711425781,0.0,0.0,9.540824976284056e-05,301.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9949645996094,0.0,0.0,0.0001004694859148,301.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9966735839844,0.0,0.0,7.420641486532986e-05,300.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9943542480469,0.0,0.0,0.0001004694859148,300.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9931030273437,0.0,0.0,0.0004765839839819,294.82574462890625,294.1499938964844,295.6189270019531,293.1795654296875,296.1487731933594,295.679443359375,293.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168766602873,7.837497761897794e-09,0.0010168688604608,-0.0195843465626239,0.0,0.050000000745058,0.0,-0.0086981998756527,60.0,1.766753315925598,0.0,-7.050112316164815e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,300.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9872131347656,0.0,0.0,9.539716120343655e-05,301.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9880065917969,0.0,0.0,0.0001004578007268,301.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9896850585937,0.0,0.0,7.419779285555705e-05,300.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9873962402344,0.0,0.0,0.0001004578007268,300.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9861145019531,0.0,0.0,0.0004765285702887,294.8173217773437,294.1499938964844,295.6088256835937,293.1591796875,296.1439208984375,295.6694030761719,293.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167565196752,7.82343967387078e-09,0.0010167486034333,-0.0195475295186042,0.0,0.050000000745058,0.0,-0.0086912307888269,60.0,1.757511019706726,0.0,-7.04844538290672e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,300.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.980224609375,0.0,0.0,9.538459562463686e-05,301.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.98101806640625,0.0,0.0,0.0001004445730359,301.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9826965332031,0.0,0.0,7.41880212444812e-05,300.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9804077148437,0.0,0.0,0.0001004445730359,300.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9791564941406,0.0,0.0,0.0004764658224303,294.8089294433594,294.1499938964844,295.5987548828125,293.138916015625,296.1390380859375,295.6593933105469,293.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166206629946,7.807554602834443e-09,0.0010166128631681,-0.019505925476551,0.0,0.050000000745058,0.0,-0.0086833564564585,60.0,1.748304009437561,0.0,-7.046562444656956e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,300.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9732666015625,0.0,0.0,9.53705603023991e-05,301.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9740600585937,0.0,0.0,0.000100429795566,301.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9757080078125,0.0,0.0,7.417710730805993e-05,300.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.97344970703125,0.0,0.0,0.000100429795566,300.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9721984863281,0.0,0.0,0.0004763957113027,294.800537109375,294.1499938964844,295.58868408203125,293.11883544921875,296.13409423828125,295.6493835449219,293.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164690902456,7.789835443361426e-09,0.0010164612904191,-0.0194595195353031,0.0,0.050000000745058,0.0,-0.0086745722219347,60.0,1.7391307353973389,0.0,-7.044461369787315e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,300.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9663391113281,0.0,0.0,9.535505523672327e-05,301.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.96710205078125,0.0,0.0,0.0001004134683171,301.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96875,0.0,0.0,7.416504377033561e-05,300.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.96649169921875,0.0,0.0,0.0001004134683171,300.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9652709960937,0.0,0.0,0.0004763182660099,294.79217529296875,294.1499938964844,295.57861328125,293.09893798828125,296.1291198730469,295.6393737792969,293.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163019178435,7.770284859986987e-09,0.0010162941180169,-0.0194083154201507,0.0,0.050000000745058,0.0,-0.0086648799479007,60.0,1.7299898862838743,0.0,-7.042144289926e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,300.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9593811035156,0.0,0.0,9.5338087703567e-05,301.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96014404296875,0.0,0.0,0.0001003955985652,301.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9617919921875,0.0,0.0,7.415184518322349e-05,300.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9595642089844,0.0,0.0,0.0001003955985652,300.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9583435058594,0.0,0.0,0.0004762334865517,294.78387451171875,294.1499938964844,295.56854248046875,293.07928466796875,296.1241149902344,295.62939453125,293.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748908181781644e-09,0.0010161113459616,-0.0193523298949003,0.0,0.050000000745058,0.0,-0.0086542824283242,60.0,1.720880150794983,0.0,-7.039611205073015e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,300.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.95245361328125,0.0,0.0,9.531965770293029e-05,301.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9532165527344,0.0,0.0,0.0001003761935862,301.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.954833984375,0.0,0.0,7.413751154672354e-05,300.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.95263671875,0.0,0.0,0.0001003761935862,300.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.951416015625,0.0,0.0,0.000476141431136,294.7755432128906,294.1499938964844,295.5585021972656,293.0598449707031,296.1190490722656,295.61944580078125,293.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159207740798,7.725717843243274e-09,0.0010159130906686,-0.0192915946245193,0.0,0.050000000745058,0.0,-0.0086427861824631,60.0,1.7118011713027954,0.0,-7.036863536313831e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,300.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9455261230469,0.0,0.0,9.529978706268594e-05,301.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9462890625,0.0,0.0,0.0001003552679321,301.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9479064941406,0.0,0.0,7.412205741275102e-05,300.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9457092285156,0.0,0.0,0.0001003552679321,300.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9444885253906,0.0,0.0,0.0004760421870741,294.76727294921875,294.1499938964844,295.5484619140625,293.04071044921875,296.1139221191406,295.6094970703125,293.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70073160794027e-09,0.001015699468553,-0.0192261561751365,0.0,0.050000000745058,0.0,-0.0086303995922207,60.0,1.702751636505127,0.0,-7.033903415276654e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,300.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9386291503906,0.0,0.0,9.527849761070684e-05,301.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9393615722656,0.0,0.0,0.0001003328434308,301.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.94097900390625,0.0,0.0,7.410549733322114e-05,300.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.93878173828125,0.0,0.0,0.0001003328434308,300.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9375915527344,0.0,0.0,0.0004759358125738,294.759033203125,294.1499938964844,295.5384216308594,293.0219116210937,296.1087646484375,295.5995788574219,293.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154782794415,7.673972568511545e-09,0.0010154705960303,-0.0191560722887516,0.0,0.050000000745058,0.0,-0.0086171347647905,60.0,1.6937315464019775,0.0,-7.030734394675164e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,300.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9317321777344,0.0,0.0,9.52558038989082e-05,301.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9324645996094,0.0,0.0,0.00010030894191,301.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9340515136719,0.0,0.0,7.408784586004913e-05,300.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.931884765625,0.0,0.0,0.00010030894191,300.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9306945800781,0.0,0.0,0.0004758224531542,294.75079345703125,294.1499938964844,295.52838134765625,293.0034484863281,296.10357666015625,295.58966064453125,293.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645468258488108e-09,0.0010152269387617,-0.0190814174711704,0.0,0.050000000745058,0.0,-0.0086030038073658,60.0,1.6847398281097412,0.0,-7.027359316680305e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,300.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9248352050781,0.0,0.0,9.523172775516286e-05,301.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9255676269531,0.0,0.0,0.0001002835997496,301.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9271545410156,0.0,0.0,7.406912482110783e-05,300.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92498779296875,0.0,0.0,0.0001002835997496,300.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9237976074219,0.0,0.0,0.0004757021961268,294.7426147460937,294.1499938964844,295.51837158203125,292.9853515625,296.09832763671875,295.57977294921875,293.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149761801585,7.61525154047149e-09,0.0010149684967473,-0.0190022774040699,0.0,0.050000000745058,0.0,-0.0085880234837532,60.0,1.675776720046997,0.0,-7.02378244454849e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,300.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179382324219,0.0,0.0,9.520631283521652e-05,301.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.918701171875,0.0,0.0,0.0001002568315016,301.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9202575683594,0.0,0.0,7.40493560442701e-05,300.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0001002568315016,300.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9169311523437,0.0,0.0,0.0004755752452183,294.73443603515625,294.1499938964844,295.50836181640625,292.9676818847656,296.0930480957031,295.5699157714844,293.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583357941598479e-09,0.0010146958520635,-0.0189187470823526,0.0,0.050000000745058,0.0,-0.0085722124204039,60.0,1.6668412685394287,0.0,-7.02000804153613e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,300.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9110717773437,0.0,0.0,9.5179580966942e-05,301.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9118347167969,0.0,0.0,0.0001002286880975,301.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.91339111328125,0.0,0.0,7.402856863336638e-05,300.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9112548828125,0.0,0.0,0.0001002286880975,300.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9100646972656,0.0,0.0,0.000475441745948,294.726318359375,294.1499938964844,295.49835205078125,292.950439453125,296.0877380371094,295.5600891113281,293.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144166881218,7.549831870790058e-09,0.0010144091211259,-0.0188309382647275,0.0,0.050000000745058,0.0,-0.0085555920377373,60.0,1.657934069633484,0.0,-7.016041081442381e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,300.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9042358398437,0.0,0.0,9.515158308204263e-05,301.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.90496826171875,0.0,0.0,0.0001001991986413,301.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9065246582031,0.0,0.0,7.400678441626951e-05,300.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9043884277344,0.0,0.0,0.0001001991986413,300.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9032287597656,0.0,0.0,0.000475301843835,294.7182006835937,294.1499938964844,295.4883728027344,292.9336853027344,296.0823669433594,295.5502624511719,293.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141164530068,7.514716848788794e-09,0.0010141088860109,-0.0187389682978391,0.0,0.050000000745058,0.0,-0.0085381846874952,60.0,1.649054765701294,0.0,-7.011887959151863e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,300.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8973999023437,0.0,0.0,9.512234100839124e-05,301.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.89813232421875,0.0,0.0,0.0001001684067887,301.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.899658203125,0.0,0.0,7.398403977276757e-05,300.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8975524902344,0.0,0.0,0.0001001684067887,300.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8963928222656,0.0,0.0,0.0004751557717099,294.7101135253906,294.1499938964844,295.4783935546875,292.9174194335937,296.07696533203125,295.5404663085937,293.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138029465451,7.478063501764609e-09,0.0010137954959645,-0.0186429694294929,0.0,0.050000000745058,0.0,-0.0085200136527419,60.0,1.6402033567428589,0.0,-7.007554359006464e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,300.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8905639648437,0.0,0.0,9.50919056776911e-05,301.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.89129638671875,0.0,0.0,0.0001001363561954,301.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.892822265625,0.0,0.0,7.396037108264863e-05,300.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8907165527344,0.0,0.0,0.0001001363561954,300.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8895874023437,0.0,0.0,0.0004750037624035,294.7020568847656,294.1499938964844,295.4684143066406,292.9017028808594,296.071533203125,295.5307006835937,293.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134768672287,7.4399260086011054e-09,0.0010134694166481,-0.0185430832207202,0.0,0.050000000745058,0.0,-0.0085011078044772,60.0,1.6313797235488892,0.0,-7.003045965348066e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,300.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8837585449219,0.0,0.0,9.506032802164556e-05,301.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.88446044921875,0.0,0.0,0.0001001030977931,301.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.885986328125,0.0,0.0,7.393580744974315e-05,300.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8839111328125,0.0,0.0,0.0001001030977931,300.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8827819824219,0.0,0.0,0.0004748460196424,294.6940612792969,294.1499938964844,295.4584655761719,292.8865661621094,296.0660400390625,295.5209655761719,293.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131384478881,7.400358548181884e-09,0.0010131309973075,-0.0184394493699073,0.0,0.050000000745058,0.0,-0.0084814922884106,60.0,1.6225844621658323,0.0,-6.998370594146763e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,300.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.876953125,0.0,0.0,9.502764442004263e-05,301.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8776550292969,0.0,0.0,0.0001000686897896,301.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8791809082031,0.0,0.0,7.391039252979681e-05,300.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8771057128906,0.0,0.0,0.0001000686897896,300.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8759765625,0.0,0.0,0.0004746827762573,294.6860656738281,294.1499938964844,295.4485168457031,292.8720092773437,296.0605163574219,295.51123046875,293.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127883870154,7.359426401620793e-09,0.0010127810528501,-0.0183322429656982,0.0,0.050000000745058,0.0,-0.0084612006321549,60.0,1.613817572593689,0.0,-6.993535350829917e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,300.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.87017822265625,0.0,0.0,9.49939203565009e-05,301.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8708801269531,0.0,0.0,0.0001000331758405,301.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.87237548828125,0.0,0.0,7.388416270259768e-05,300.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8703308105469,0.0,0.0,0.0001000331758405,300.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.86920166015625,0.0,0.0,0.0004745142941828,294.6781005859375,294.1499938964844,295.4385986328125,292.85809326171875,296.0549621582031,295.5015563964844,293.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124271502718,7.317188632782745e-09,0.0010124198161065,-0.0182216148823499,0.0,0.050000000745058,0.0,-0.0084402617067098,60.0,1.605080008506775,0.0,-6.98854734082488e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,300.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8634033203125,0.0,0.0,9.495920676272362e-05,301.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8641052246094,0.0,0.0,9.999661415349692e-05,301.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8656005859375,0.0,0.0,7.385716162389144e-05,300.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8635559082031,0.0,0.0,9.999661415349692e-05,300.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8624267578125,0.0,0.0,0.000474340893561,294.670166015625,294.1499938964844,295.4286804199219,292.8448486328125,296.04937744140625,295.49188232421875,293.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120554361492,7.273716740030521e-09,0.0010120481019839,-0.0181077532470226,0.0,0.050000000745058,0.0,-0.0084187109023332,60.0,1.5963714122772217,0.0,-6.98341580118722e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,300.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.85662841796875,0.0,0.0,9.492354729445653e-05,301.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8573303222656,0.0,0.0,9.995907021220772e-05,301.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8588256835937,0.0,0.0,7.382942567346618e-05,300.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8568115234375,0.0,0.0,9.995907021220772e-05,300.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8556823730469,0.0,0.0,0.0004741627781186,294.6622619628906,294.1499938964844,295.4187927246094,292.832275390625,296.0437316894531,295.48223876953125,293.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116737103089,7.229077336745604e-09,0.001011666492559,-0.0179908331483602,0.0,0.050000000745058,0.0,-0.0083965808153152,60.0,1.5876930952072144,0.0,-6.978148547887032e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,300.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8498840332031,0.0,0.0,9.48870147112757e-05,301.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8505859375,0.0,0.0,9.992059494834392e-05,301.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8520812988281,0.0,0.0,7.380101305898279e-05,300.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500671386719,0.0,0.0,9.992059494834392e-05,300.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.84893798828125,0.0,0.0,0.0004739802971016,294.6543884277344,294.1499938964844,295.4089050292969,292.8204345703125,296.0380554199219,295.4726257324219,293.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183346806272084e-09,0.0010112754534929,-0.0178710557520389,0.0,0.050000000745058,0.0,-0.0083739105612039,60.0,1.5790449380874634,0.0,-6.97275410743714e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,300.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8431701660156,0.0,0.0,9.484965994488448e-05,301.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8438720703125,0.0,0.0,9.988126112148166e-05,301.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8453369140625,0.0,0.0,7.377196016022936e-05,300.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84332275390625,0.0,0.0,9.988126112148166e-05,300.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8422241210937,0.0,0.0,0.0004737937124446,294.64654541015625,294.1499938964844,295.3990478515625,292.8093566894531,296.0323486328125,295.4630432128906,293.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108827846124,7.136596202883538e-09,0.0010108756832778,-0.0177486035972833,0.0,0.050000000745058,0.0,-0.008350733667612,60.0,1.5704282522201538,0.0,-6.967242427435849e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,300.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8364562988281,0.0,0.0,9.4811555754859e-05,301.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.837158203125,0.0,0.0,9.984113421523944e-05,301.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8385925292969,0.0,0.0,7.374231790890917e-05,300.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.83660888671875,0.0,0.0,9.984113421523944e-05,300.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.83551025390625,0.0,0.0,0.0004736033442895,294.6387634277344,294.1499938964844,295.3891906738281,292.799072265625,296.026611328125,295.4534912109375,293.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104749817401,7.088907683083789e-09,0.0010104678804054,-0.0176236946135759,0.0,0.050000000745058,0.0,-0.008327092975378,60.0,1.5618433952331543,0.0,-6.961621323853251e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,300.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.82977294921875,0.0,0.0,9.477276034886016e-05,301.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8304443359375,0.0,0.0,9.98002797132358e-05,301.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8319091796875,0.0,0.0,7.371214451268315e-05,300.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8299255371094,0.0,0.0,9.98002797132358e-05,300.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8288269042969,0.0,0.0,0.0004734095418825,294.6309814453125,294.1499938964844,295.3793640136719,292.7895812988281,296.0208435058594,295.4439697265625,293.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100597282871,7.0403607388414e-09,0.0010100527433678,-0.0174965374171733,0.0,0.050000000745058,0.0,-0.0083030257374048,60.0,1.553291082382202,0.0,-6.955902165373119e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,300.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8230895996094,0.0,0.0,9.473334648646414e-05,301.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8237609863281,0.0,0.0,9.97587776510045e-05,301.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8251953125,0.0,0.0,7.36814909032546e-05,300.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8232421875,0.0,0.0,9.97587776510045e-05,300.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8221435546875,0.0,0.0,0.0004732126835733,294.62322998046875,294.1499938964844,295.3695678710937,292.7809753417969,296.0150451660156,295.4344482421875,293.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.991049072979649e-09,0.0010096310870721,-0.0173673760145902,0.0,0.050000000745058,0.0,-0.0082785803824663,60.0,1.5447715520858765,0.0,-6.95009489959375e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,300.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8164367675781,0.0,0.0,9.46933650993742e-05,301.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8171081542969,0.0,0.0,9.97166716842912e-05,301.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.81854248046875,0.0,0.0,7.365039346041158e-05,300.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.81658935546875,0.0,0.0,9.97166716842912e-05,300.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.81549072265625,0.0,0.0,0.0004730129730887,294.61553955078125,294.1499938964844,295.3597717285156,292.7732238769531,296.0091857910156,295.42498779296875,293.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092102456837,6.941027308471348e-09,0.0010092033771798,-0.017236353829503,0.0,0.050000000745058,0.0,-0.008253782056272,60.0,1.536286473274231,0.0,-6.944206631942508e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,300.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8097839355469,0.0,0.0,9.465248876949772e-05,301.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8104553222656,0.0,0.0,9.96736271190457e-05,301.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8118591308594,0.0,0.0,7.361860480159521e-05,300.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8099365234375,0.0,0.0,9.96736271190457e-05,300.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8088684082031,0.0,0.0,0.0004728087806142,294.6078491210937,294.1499938964844,295.3500061035156,292.7663879394531,296.0033264160156,295.4155578613281,293.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008772989735,6.889891768224743e-09,0.001008766121231,-0.0171024147421121,0.0,0.050000000745058,0.0,-0.0082284323871135,60.0,1.5278377532958984,0.0,-6.93818975605609e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,300.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8031616210937,0.0,0.0,9.46102518355474e-05,301.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8038024902344,0.0,0.0,9.962915646610782e-05,301.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.80523681640625,0.0,0.0,7.358575385296717e-05,300.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8033142089844,0.0,0.0,9.962915646610782e-05,300.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.80224609375,0.0,0.0,0.0004725978069473,294.6001892089844,294.1499938964844,295.3403015136719,292.7601013183594,295.9974060058594,295.4061279296875,293.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083212982863,6.8370655803562386e-09,0.0010083144297823,-0.0169640444219112,0.0,0.050000000745058,0.0,-0.0082022445276379,60.0,1.519426703453064,0.0,-6.931976770374605e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,300.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7965393066406,0.0,0.0,9.456401312490924e-05,301.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7972106933594,0.0,0.0,9.958045848179609e-05,301.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7986145019531,0.0,0.0,7.354978879448026e-05,300.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.79669189453125,0.0,0.0,9.958045848179609e-05,300.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7956237792969,0.0,0.0,0.0004723668389488,294.59259033203125,294.1499938964844,295.3307800292969,292.7540283203125,295.9914855957031,295.39678955078125,293.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078268824145,6.779252270661118e-09,0.0010078200139105,-0.0168126095086336,0.0,0.050000000745058,0.0,-0.0081735840067267,60.0,1.5110704898834229,0.0,-6.925180429107058e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
