time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787780,300.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7899475097656,0.0,0.0,9.45146384765394e-05,301.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.79058837890625,0.0,0.0,9.952846448868512e-05,301.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7919921875,0.0,0.0,7.35113862901926e-05,300.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.79010009765625,0.0,0.0,9.952846448868512e-05,300.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7890319824219,0.0,0.0,0.0004721201839856,294.58502197265625,294.1499938964844,295.3213806152344,292.74810791015625,295.98553466796875,295.38751220703125,293.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072990553453,6.717530531830107e-09,0.0010072923032566,-0.0166509374976158,0.0,0.050000000745058,0.0,-0.0081429854035377,60.0,1.502780199050903,0.0,-6.917927919403155e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,300.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7833557128906,0.0,0.0,9.446289914194494e-05,301.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7840270996094,0.0,0.0,9.947398211807013e-05,301.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.785400390625,0.0,0.0,7.347114296862856e-05,300.90625,303.1499938964844,285.1499938964844,0.0,-0.0,294.78350830078125,0.0,0.0,9.947398211807013e-05,300.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.782470703125,0.0,0.0,0.0004718617419712,294.57745361328125,294.1499938964844,295.3121032714844,292.7424011230469,295.9795227050781,295.3782958984375,293.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067459661513,6.652860484734901e-09,0.001006739330478,-0.016481539234519,0.0,0.050000000745058,0.0,-0.0081109255552291,60.0,1.4945645332336426,-0.0,-6.910333638643351e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,300.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7767944335937,0.0,0.0,9.440922440262511e-05,301.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7774658203125,0.0,0.0,9.941746247932316e-05,301.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7788391113281,0.0,0.0,7.342940079979599e-05,300.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7769470214844,0.0,0.0,9.941746247932316e-05,300.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7759094238281,0.0,0.0,0.000471593637485,294.5699462890625,294.1499938964844,295.302978515625,292.7368469238281,295.9735107421875,295.36920166015625,293.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5857870268359875e-09,0.0010061657521873,-0.0163058470934629,0.0,0.050000000745058,0.0,-0.0080776745453476,60.0,1.4864308834075928,-0.0,-6.902461535673865e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,300.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.770263671875,0.0,0.0,9.435434185434131e-05,301.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7709045410156,0.0,0.0,9.935966227203608e-05,301.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.77227783203125,0.0,0.0,7.338670548051596e-05,300.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7704162597656,0.0,0.0,9.935966227203608e-05,300.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7693786621094,0.0,0.0,0.0004713194502983,294.5624694824219,294.1499938964844,295.2939453125,292.7314758300781,295.96746826171875,295.3601989746094,293.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.517201889266744e-09,0.0010055793682113,-0.0161261912435293,0.0,0.050000000745058,0.0,-0.0080436738207936,60.0,1.478384256362915,-0.0,-6.894416060276853e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,300.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.76373291015625,0.0,0.0,9.429879719391464e-05,301.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7643737792969,0.0,0.0,9.930117084877566e-05,301.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7657470703125,0.0,0.0,7.334350812016055e-05,300.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7638854980469,0.0,0.0,9.930117084877566e-05,300.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.76287841796875,0.0,0.0,0.0004710420034825,294.5550231933594,294.1499938964844,295.2850646972656,292.7262878417969,295.9613952636719,295.351318359375,293.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049922857433,6.447802736175845e-09,0.0010049858829006,-0.0159444026648998,0.0,0.050000000745058,0.0,-0.0080092698335647,60.0,1.4704301357269287,-0.0,-6.8862803459524e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,300.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7572326660156,0.0,0.0,9.424325253348798e-05,301.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.75787353515625,0.0,0.0,9.924268670147284e-05,301.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7592163085937,0.0,0.0,7.330031075980514e-05,300.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.75738525390625,0.0,0.0,9.924268670147284e-05,300.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7563781738281,0.0,0.0,0.0004707645566668,294.547607421875,294.1499938964844,295.2762756347656,292.72125244140625,295.955322265625,295.342529296875,293.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043988004326,6.378400918549687e-09,0.0010043923975899,-0.0157626047730445,0.0,0.050000000745058,0.0,-0.0079748649150133,60.0,1.4625720977783203,-0.0,-6.878148894884363e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,300.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7507629394531,0.0,0.0,9.418810805073008e-05,301.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7514038085937,0.0,0.0,9.918461728375404e-05,301.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.75274658203125,0.0,0.0,7.325741898966953e-05,300.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7509155273437,0.0,0.0,9.918461728375404e-05,300.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7498779296875,0.0,0.0,0.0004704891180153,294.54022216796875,294.1499938964844,295.2676086425781,292.71636962890625,295.94921875,295.3338317871094,293.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038095060735,6.3095009217306605e-09,0.0010038032196462,-0.0155821191146969,0.0,0.050000000745058,0.0,-0.0079407077282667,60.0,1.454818606376648,-0.0,-6.870080682119807e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,300.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442932128906,0.0,0.0,9.413415682502092e-05,301.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,9.912779933074488e-05,301.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7462463378906,0.0,0.0,7.321545126615092e-05,300.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.74444580078125,0.0,0.0,9.912779933074488e-05,300.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7434387207031,0.0,0.0,0.0004702195874415,294.53289794921875,294.1499938964844,295.2590637207031,292.71160888671875,295.9430847167969,295.32525634765625,293.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.242081962426482e-09,0.0010032267309725,-0.0154055133461952,0.0,0.050000000745058,0.0,-0.0079072853550314,60.0,1.4471698999404907,-0.0,-6.862191526124661e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,300.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.73785400390625,0.0,0.0,9.408176265424116e-05,301.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.73846435546875,0.0,0.0,9.907262574415654e-05,301.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.73980712890625,0.0,0.0,7.31747059035115e-05,300.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.73797607421875,0.0,0.0,9.907262574415654e-05,300.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.73699951171875,0.0,0.0,0.000469957885798,294.52557373046875,294.1499938964844,295.2506103515625,292.70703125,295.9369506835937,295.3168029785156,293.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026730597019,6.1766125547535475e-09,0.0010026668896898,-0.0152340121567249,0.0,0.050000000745058,0.0,-0.0078748287633061,60.0,1.439635992050171,-0.0,-6.854534007061376e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,300.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7314147949219,0.0,0.0,9.403158765053377e-05,301.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7320251464844,0.0,0.0,9.901978773996234e-05,301.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7333679199219,0.0,0.0,7.313567766686901e-05,300.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7315673828125,0.0,0.0,9.901978773996234e-05,300.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7305603027344,0.0,0.0,0.0004697072436101,294.518310546875,294.1499938964844,295.2422180175781,292.7025756835937,295.9307861328125,295.3084411621094,293.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021367343142,6.113905826055088e-09,0.0010021306807175,-0.0150697473436594,0.0,0.050000000745058,0.0,-0.007843742147088,60.0,1.4322140216827393,-0.0,-6.847203337656539e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,300.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7250061035156,0.0,0.0,9.398409019922838e-05,301.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7256164550781,0.0,0.0,9.896977280732244e-05,301.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269287109375,0.0,0.0,7.30987376300618e-05,300.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.72515869140625,0.0,0.0,9.896977280732244e-05,300.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7241516113281,0.0,0.0,0.0004694700182881,294.51104736328125,294.1499938964844,295.23394775390625,292.6982727050781,295.92462158203125,295.3001708984375,293.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629163511,6.054547974088109e-09,0.0010016231099143,-0.0149142537266016,0.0,0.050000000745058,0.0,-0.0078143160790205,60.0,1.4249156713485718,-0.0,-6.840268440555519e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,300.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7186279296875,0.0,0.0,9.393979416927324e-05,301.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.71923828125,0.0,0.0,9.892312664305793e-05,301.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.72052001953125,0.0,0.0,7.306427869480103e-05,300.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71875,0.0,0.0,9.892312664305793e-05,300.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7177734375,0.0,0.0,0.0004692487127613,294.5038452148437,294.1499938964844,295.2257385253906,292.694091796875,295.9184265136719,295.2919616699219,293.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011554695665,5.9991638323708685e-09,0.0010011494159698,-0.0147691685706377,0.0,0.050000000745058,0.0,-0.0077868597581982,60.0,1.417734980583191,-0.0,-6.833801080574632e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,300.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7122497558594,0.0,0.0,9.38990997383371e-05,301.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7128601074219,0.0,0.0,9.888027125271036e-05,301.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7141418457031,0.0,0.0,7.303263555513695e-05,300.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.71240234375,0.0,0.0,9.888027125271036e-05,300.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.71142578125,0.0,0.0,0.0004690454516094,294.4966735839844,294.1499938964844,295.2176208496094,292.6900329589844,295.9122314453125,295.28387451171875,293.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007203090935,5.948281867063088e-09,0.0010007143719121,-0.0146358767524361,0.0,0.050000000745058,0.0,-0.007761635351926,60.0,1.41068434715271,-0.0,-6.827861653846412e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,300.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7059020996094,0.0,0.0,9.386247984366491e-05,301.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7065124511719,0.0,0.0,9.88417159533128e-05,301.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7077941894531,0.0,0.0,7.300415018107742e-05,300.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7060241699219,0.0,0.0,9.88417159533128e-05,300.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.705078125,0.0,0.0,0.0004688625340349,294.4895324707031,294.1499938964844,295.2095947265625,292.6860656738281,295.906005859375,295.2758483886719,293.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003285715356,5.902479394137572e-09,0.0010003226343542,-0.0145158907398581,0.0,0.050000000745058,0.0,-0.0077389287762343,60.0,1.4037598371505735,-0.0,-6.82251766193076e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,300.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6995544433594,0.0,0.0,9.383032738696784e-05,301.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7001647949219,0.0,0.0,9.88078536465764e-05,301.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7014465332031,0.0,0.0,7.297914271475747e-05,300.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.69970703125,0.0,0.0,9.88078536465764e-05,300.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.69873046875,0.0,0.0,0.0004687019099947,294.482421875,294.1499938964844,295.2015991210937,292.6822509765625,295.8997802734375,295.26788330078125,293.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999984331429,5.862233809494911e-09,0.0009999785106629,-0.0144104612991213,0.0,0.050000000745058,0.0,-0.0077189770527184,60.0,1.3969634771347046,-0.0,-6.817823106075593e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,300.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6932373046875,0.0,0.0,9.380299889016896e-05,301.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.69384765625,0.0,0.0,9.87790699582547e-05,301.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6950988769531,0.0,0.0,7.295788964256644e-05,300.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6933898925781,0.0,0.0,9.87790699582547e-05,300.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6924133300781,0.0,0.0,0.000468565383926,294.475341796875,294.1499938964844,295.1936950683594,292.67852783203125,295.8935241699219,295.25994873046875,293.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996916633099,5.8280082981809755e-09,0.0009996858425438,-0.0143208019435405,0.0,0.050000000745058,0.0,-0.007702010218054,60.0,1.3902913331985474,-0.0,-6.813832698071566e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,300.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6869506835937,0.0,0.0,9.378078539157286e-05,301.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6875305175781,0.0,0.0,9.875568503048272e-05,301.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6888122558594,0.0,0.0,7.294060924323276e-05,300.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.68707275390625,0.0,0.0,9.875568503048272e-05,300.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6861267089844,0.0,0.0,0.0004684544401243,294.4682922363281,294.1499938964844,295.18585205078125,292.6749267578125,295.88726806640625,295.2521057128906,293.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994534775614,5.800160352009698e-09,0.0009994476567953,-0.0142478495836257,0.0,0.050000000745058,0.0,-0.0076882042922079,60.0,1.3837578296661377,-0.0,-6.810586228311878e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,300.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6806640625,0.0,0.0,9.376401430927216e-05,301.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6812438964844,0.0,0.0,9.873801900539549e-05,301.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,7.292756345123053e-05,300.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6808166503906,0.0,0.0,9.873801900539549e-05,300.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.67987060546875,0.0,0.0,0.0004683706501964,294.4612731933594,294.1499938964844,295.17803955078125,292.6714172363281,295.8809814453125,295.2442626953125,293.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.7790909835375714e-09,0.0009992674458771,-0.0141926547512412,0.0,0.050000000745058,0.0,-0.0076777590438723,60.0,1.3773466348648071,-0.0,-6.808131303159827e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,300.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6744079589844,0.0,0.0,9.375288209412248e-05,301.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.67498779296875,0.0,0.0,9.872629743767902e-05,301.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6762390136719,0.0,0.0,7.291890506166965e-05,300.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6745300292969,0.0,0.0,9.872629743767902e-05,300.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6736145019531,0.0,0.0,0.0004683150618802,294.45428466796875,294.1499938964844,295.1702880859375,292.6679992675781,295.87469482421875,295.2364807128906,293.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991531260311,5.7650542117926315e-09,0.000999147305265,-0.0141558814793825,0.0,0.050000000745058,0.0,-0.0076708002015948,60.0,1.3710733652114868,-0.0,-6.806495633782107e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,300.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.66815185546875,0.0,0.0,9.37476070248522e-05,301.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6687316894531,0.0,0.0,9.87207458820194e-05,301.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66998291015625,0.0,0.0,7.291480142157525e-05,300.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6683044433594,0.0,0.0,9.87207458820194e-05,300.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6673583984375,0.0,0.0,0.0004682886938098,294.44732666015625,294.1499938964844,295.1625671386719,292.6646423339844,295.868408203125,295.22869873046875,293.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990955004468,5.758315602122366e-09,0.0009990896796807,-0.0141382291913032,0.0,0.050000000745058,0.0,-0.0076674595475196,60.0,1.3649193048477173,-0.0,-6.805710484059091e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,300.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66192626953125,0.0,0.0,9.374832006869838e-05,301.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6625061035156,0.0,0.0,9.872149530565366e-05,301.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6637268066406,0.0,0.0,7.291536167031154e-05,300.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6620483398437,0.0,0.0,9.872149530565366e-05,300.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6611328125,0.0,0.0,0.000468292273581,294.4403991699219,294.1499938964844,295.1549072265625,292.6614074707031,295.8620910644531,295.220947265625,293.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991016704589,5.759041243891261e-09,0.0009990958496928,-0.014140130020678,0.0,0.050000000745058,0.0,-0.0076678190380334,60.0,1.3589001893997192,-0.0,-6.805795038644646e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,300.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6557006835937,0.0,0.0,9.375511581311002e-05,301.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6562805175781,0.0,0.0,9.872865484794602e-05,301.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6575012207031,0.0,0.0,7.292065129149705e-05,300.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6558532714844,0.0,0.0,9.872865484794602e-05,300.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6549377441406,0.0,0.0,0.0004683262377511,294.4335327148437,294.1499938964844,295.1472473144531,292.6582336425781,295.85577392578125,295.21319580078125,293.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.7673501530075555e-09,0.0009991668630391,-0.0141618968918919,0.0,0.050000000745058,0.0,-0.0076719378121197,60.0,1.352994680404663,-0.0,-6.806762797850753e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,300.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6495056152344,0.0,0.0,9.376805246574804e-05,301.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.65008544921875,0.0,0.0,9.874227544059976e-05,301.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6513061523437,0.0,0.0,7.293070666491985e-05,300.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.649658203125,0.0,0.0,9.874227544059976e-05,300.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64874267578125,0.0,0.0,0.0004683908482547,294.4266662597656,294.1499938964844,295.1396484375,292.6551208496094,295.8494567871094,295.2054138183594,293.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999309006147,5.7833053901390485e-09,0.0009993033017963,-0.0142036946490406,0.0,0.050000000745058,0.0,-0.0076798475347459,60.0,1.347218036651611,-0.0,-6.808622288190237e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,300.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6433410644531,0.0,0.0,9.37871081987396e-05,301.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6439208984375,0.0,0.0,9.876234253169967e-05,301.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6451110839844,0.0,0.0,7.294552779057994e-05,300.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6434631347656,0.0,0.0,9.876234253169967e-05,300.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6425476074219,0.0,0.0,0.0004684860177803,294.4198303222656,294.1499938964844,295.1320495605469,292.652099609375,295.8431091308594,295.1976623535156,293.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995107538998,5.806888747628136e-09,0.0009995049331337,-0.0142654757946729,0.0,0.050000000745058,0.0,-0.0076915388926863,60.0,1.341554045677185,-0.0,-6.811370667492156e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,300.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6371765136719,0.0,0.0,9.381222480442376e-05,301.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.63775634765625,0.0,0.0,9.878879063762724e-05,301.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6389465332031,0.0,0.0,7.296506373677403e-05,300.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6372985839844,0.0,0.0,9.878879063762724e-05,300.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.63641357421875,0.0,0.0,0.0004686114843934,294.4130249023437,294.1499938964844,295.1244812011719,292.6491394042969,295.83673095703125,295.1898498535156,293.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997769957408,5.8380313916472915e-09,0.0009997711749747,-0.0143470596522092,0.0,0.050000000745058,0.0,-0.0077069774270057,60.0,1.3359990119934082,-0.0,-6.81500154087189e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,300.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6310119628906,0.0,0.0,9.384330041939391e-05,301.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.631591796875,0.0,0.0,9.882151061901824e-05,301.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6327819824219,0.0,0.0,7.298923446796834e-05,300.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.63116455078125,0.0,0.0,9.882151061901824e-05,300.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6302490234375,0.0,0.0,0.0004687666951213,294.40625,294.1499938964844,295.1169128417969,292.6462097167969,295.83038330078125,295.1820373535156,293.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.876590769560153e-09,0.0010001008631661,-0.0144480718299746,0.0,0.050000000745058,0.0,-0.0077260923571884,60.0,1.3305410146713257,-0.0,-6.81949785530378e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,300.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6249084472656,0.0,0.0,9.3880582426209e-05,301.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6254577636719,0.0,0.0,9.886077168630436e-05,301.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.62664794921875,0.0,0.0,7.301822915906087e-05,300.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6250305175781,0.0,0.0,9.886077168630436e-05,300.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6241149902344,0.0,0.0,0.0004689529596362,294.3995056152344,294.1499938964844,295.1093444824219,292.6433410644531,295.823974609375,295.1741943359375,293.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005027288571,5.922895063292799e-09,0.0010004967916756,-0.0145693738013505,0.0,0.050000000745058,0.0,-0.0077490475960075,60.0,1.3252010345458984,-0.0,-6.824899401181028e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,300.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6187744140625,0.0,0.0,9.392261563334614e-05,301.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.61932373046875,0.0,0.0,9.890503133647144e-05,301.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6205139160156,0.0,0.0,7.305092003662139e-05,300.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.618896484375,0.0,0.0,9.890503133647144e-05,300.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6180114746094,0.0,0.0,0.0004691628855653,294.39276123046875,294.1499938964844,295.1017761230469,292.6405334472656,295.8175964355469,295.16632080078125,293.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009492980316,5.9751137371222285e-09,0.0010009432444348,-0.0147061664611101,0.0,0.050000000745058,0.0,-0.0077749341726303,60.0,1.319934368133545,-0.0,-6.830993015682908e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,300.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6126708984375,0.0,0.0,9.397075336892158e-05,301.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6132202148437,0.0,0.0,9.895573020912708e-05,301.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6143798828125,0.0,0.0,7.30883693904616e-05,300.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61279296875,0.0,0.0,9.895573020912708e-05,300.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6119079589844,0.0,0.0,0.0004694033705163,294.3860778808594,294.1499938964844,295.09423828125,292.63775634765625,295.8111877441406,295.15838623046875,293.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001460943371,6.034951205435846e-09,0.0010014548897743,-0.0148629182949662,0.0,0.050000000745058,0.0,-0.0078045981936156,60.0,1.3147608041763306,-0.0,-6.837979782403637e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,300.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6065673828125,0.0,0.0,9.402322757523508e-05,301.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60711669921875,0.0,0.0,9.901098383124918e-05,301.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6083068847656,0.0,0.0,7.312917296076193e-05,300.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6067199707031,0.0,0.0,9.901098383124918e-05,300.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058349609375,0.0,0.0,0.0004696654796134,294.37939453125,294.1499938964844,295.0866394042969,292.6350402832031,295.80474853515625,295.150390625,293.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020188055932,6.100181249024672e-09,0.0010020126355811,-0.0150337954983115,0.0,0.050000000745058,0.0,-0.0078369351103901,60.0,1.309650182723999,-0.0,-6.845599642701927e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,300.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6004943847656,0.0,0.0,9.408104233443736e-05,301.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6010437011719,0.0,0.0,9.907186904456466e-05,301.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6022033691406,0.0,0.0,7.31741456547752e-05,300.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.60064697265625,0.0,0.0,9.907186904456466e-05,300.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5997619628906,0.0,0.0,0.000469954276923,294.3727722167969,294.1499938964844,295.0790710449219,292.63232421875,295.7983093261719,295.1423645019531,293.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026335949078,6.17206996622599e-09,0.0010026274248957,-0.0152221135795116,0.0,0.050000000745058,0.0,-0.0078725740313529,60.0,1.30461585521698,-0.0,-6.854002521095026e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,300.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5944519042969,0.0,0.0,9.414258238393812e-05,301.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5950012207031,0.0,0.0,9.91366759990342e-05,301.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5961303710937,0.0,0.0,7.32220069039613e-05,300.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5945739746094,0.0,0.0,9.91366759990342e-05,300.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5936889648437,0.0,0.0,0.0004702617006842,294.3661499023437,294.1499938964844,295.07147216796875,292.629638671875,295.7918701171875,295.13427734375,293.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032880818471,6.248607853365229e-09,0.0010032817954197,-0.0154226096346974,0.0,0.050000000745058,0.0,-0.0079105170443654,60.0,1.2996293306350708,-0.0,-6.862954649022869e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,300.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5884094238281,0.0,0.0,9.420856076758356e-05,301.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58892822265625,0.0,0.0,9.920615411829203e-05,301.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.590087890625,0.0,0.0,7.327332423301414e-05,300.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5885314941406,0.0,0.0,9.920615411829203e-05,300.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.587646484375,0.0,0.0,0.0004705912724602,294.35955810546875,294.1499938964844,295.0638427734375,292.6269836425781,295.785400390625,295.12615966796875,293.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039899498224,6.330674651167101e-09,0.0010039835469797,-0.0156375858932733,0.0,0.050000000745058,0.0,-0.0079512009397149,60.0,1.2946977615356443,-0.0,-6.872559765724874e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,300.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5823669433594,0.0,0.0,9.42777405725792e-05,301.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5828857421875,0.0,0.0,9.927900100592524e-05,301.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.58404541015625,0.0,0.0,7.332712993957102e-05,300.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5824890136719,0.0,0.0,9.927900100592524e-05,300.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5816345214844,0.0,0.0,0.0004709368222393,294.3529968261719,294.1499938964844,295.0561828613281,292.62432861328125,295.7789001464844,295.11798095703125,293.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047258110716,6.416723152824488e-09,0.0010047194082289,-0.0158629901707172,0.0,0.050000000745058,0.0,-0.0079938583076,60.0,1.289798140525818,-0.0,-6.882638103888894e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,300.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.57635498046875,0.0,0.0,9.434980165679008e-05,301.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5768737792969,0.0,0.0,9.935488196788356e-05,301.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5780029296875,0.0,0.0,7.338317664107308e-05,300.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.57647705078125,0.0,0.0,9.935488196788356e-05,300.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.0004712967784143,294.3464660644531,294.1499938964844,295.0484619140625,292.6217041015625,295.7723999023437,295.1097412109375,293.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054924059659,6.506370109349291e-09,0.0010054858867079,-0.016097817569971,0.0,0.050000000745058,0.0,-0.008038300089538,60.0,1.2849271297454834,-0.0,-6.89314632040805e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,300.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5703430175781,0.0,0.0,9.442452574148774e-05,301.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57086181640625,0.0,0.0,9.943357144948096e-05,301.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5719909667969,0.0,0.0,7.344129699049518e-05,300.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5704650878906,0.0,0.0,9.943357144948096e-05,300.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5696105957031,0.0,0.0,0.0004716700641438,294.3399353027344,294.1499938964844,295.0407409667969,292.6190795898437,295.7658996582031,295.1014404296875,293.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006287522614,6.599341517699031e-09,0.0010062808869406,-0.0163413509726524,0.0,0.050000000745058,0.0,-0.0080843903124332,60.0,1.2800700664520264,-0.0,-6.904051730316496e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,300.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5643310546875,0.0,0.0,9.450142533751205e-05,301.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5648803710937,0.0,0.0,9.95145455817692e-05,301.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.56597900390625,0.0,0.0,7.350110536208376e-05,300.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.564453125,0.0,0.0,9.95145455817692e-05,300.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5636291503906,0.0,0.0,0.0004720541764982,294.3334655761719,294.1499938964844,295.032958984375,292.616455078125,295.7593688964844,295.09307861328125,293.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071056894958,6.6950125443554514e-09,0.0010070989374071,-0.0165919549763202,0.0,0.050000000745058,0.0,-0.0081318188458681,60.0,1.275218844413757,-0.0,-6.915283279340656e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,300.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.558349609375,0.0,0.0,9.457956912228838e-05,301.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5588684082031,0.0,0.0,9.95968366623856e-05,301.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5599975585937,0.0,0.0,7.356188143603504e-05,300.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5584716796875,0.0,0.0,9.95968366623856e-05,300.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5576477050781,0.0,0.0,0.0004724445170722,294.3269958496094,294.1499938964844,295.025146484375,292.61383056640625,295.7528076171875,295.08465576171875,293.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079371277242,6.792240547781603e-09,0.0010079303756356,-0.0168466325849294,0.0,0.050000000745058,0.0,-0.0081800185143947,60.0,1.2703628540039062,-0.0,-6.926707385446208e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
