time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790060,300.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5523986816406,0.0,0.0,9.465887706028298e-05,301.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.55291748046875,0.0,0.0,9.968035737983882e-05,301.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.55401611328125,0.0,0.0,7.36235742806457e-05,300.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5525207519531,0.0,0.0,9.968035737983882e-05,300.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5516967773437,0.0,0.0,0.0004728406784124,294.320556640625,294.1499938964844,295.0172424316406,292.6111755371094,295.7462463378906,295.0762023925781,293.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087810223922,6.8909238315484345e-09,0.0010087741538882,-0.0171051174402236,0.0,0.050000000745058,0.0,-0.0082289399579167,60.0,1.265486717224121,-0.0,-6.938311258863905e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,300.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.54644775390625,0.0,0.0,9.473863610764964e-05,301.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5469665527344,0.0,0.0,9.976434375857934e-05,301.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.54803466796875,0.0,0.0,7.368560909526423e-05,300.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.54656982421875,0.0,0.0,9.976434375857934e-05,300.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5457458496094,0.0,0.0,0.0004732391098514,294.31414794921875,294.1499938964844,295.0093078613281,292.6085205078125,295.7396545410156,295.06768798828125,293.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096298065036,6.990167555898097e-09,0.0010096228215843,-0.0173650681972503,0.0,0.050000000745058,0.0,-0.0082781389355659,60.0,1.2605881690979004,-0.0,-6.94999116035433e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,300.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5404968261719,0.0,0.0,9.481829329160972e-05,301.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.541015625,0.0,0.0,9.984822827391326e-05,301.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5421142578125,0.0,0.0,7.374755659839138e-05,300.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5406188964844,0.0,0.0,9.984822827391326e-05,300.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.539794921875,0.0,0.0,0.0004736369883175,294.3077697753906,294.1499938964844,295.00128173828125,292.6058349609375,295.7330627441406,295.0591125488281,293.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104774264618,7.089278053484804e-09,0.0010104703251272,-0.0176246669143438,0.0,0.050000000745058,0.0,-0.0083272727206349,60.0,1.255642652511597,-0.0,-6.961665377502868e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,300.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5345764160156,0.0,0.0,9.489755757385863e-05,301.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5350952148437,0.0,0.0,9.993169805966318e-05,301.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5361633300781,0.0,0.0,7.380921306321397e-05,300.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5346984863281,0.0,0.0,9.993169805966318e-05,300.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.53387451171875,0.0,0.0,0.0004740329459309,294.3014221191406,294.1499938964844,294.9931945800781,292.6031188964844,295.7264404296875,295.05047607421875,293.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113208554685,7.1879120433493435e-09,0.0010113137541338,-0.0178830120712518,0.0,0.050000000745058,0.0,-0.0083761699497699,60.0,1.250654935836792,-0.0,-6.973292698830846e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,300.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5286560058594,0.0,0.0,9.497580322204158e-05,301.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5291748046875,0.0,0.0,0.0001000140910036,301.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5302429199219,0.0,0.0,7.3870069172699e-05,300.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5287780761719,0.0,0.0,0.0001000140910036,300.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5279846191406,0.0,0.0,0.0004744237812701,294.2950744628906,294.1499938964844,294.98504638671875,292.6003723144531,295.71978759765625,295.04180908203125,293.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121534578502,7.285265724021883e-09,0.0010121462401002,-0.0181380026042461,0.0,0.050000000745058,0.0,-0.0084244320169091,60.0,1.2456085681915283,-0.0,-6.984779332697144e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,300.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52276611328125,0.0,0.0,9.505247726337984e-05,301.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5232849121094,0.0,0.0,0.0001000948395812,301.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243530273437,0.0,0.0,7.392970292130485e-05,300.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5228881835937,0.0,0.0,0.0001000948395812,300.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5220947265625,0.0,0.0,0.0004748068167828,294.2887878417969,294.1499938964844,294.976806640625,292.5975952148437,295.713134765625,295.0330810546875,293.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129694128409,7.380670741241602e-09,0.0010129620786756,-0.0183878857642412,0.0,0.050000000745058,0.0,-0.0084717292338609,60.0,1.240489482879639,-0.0,-6.996044277229886e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,300.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5168762207031,0.0,0.0,9.512720862403512e-05,301.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.51739501953125,0.0,0.0,0.0001001735363388,301.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5184326171875,0.0,0.0,7.398783054668456e-05,300.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5169982910156,0.0,0.0,0.0001001735363388,300.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5162048339844,0.0,0.0,0.0004751801025122,294.2825012207031,294.1499938964844,294.9684753417969,292.59478759765625,295.7064514160156,295.0242919921875,293.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137646459043,7.473651031375539e-09,0.0010137570789083,-0.0186314154416322,0.0,0.050000000745058,0.0,-0.0085178231820464,60.0,1.235294222831726,-0.0,-7.007032820638416e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,300.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5110168457031,0.0,0.0,9.519950981484726e-05,301.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115051269531,0.0,0.0,0.0001002496646833,301.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5125732421875,0.0,0.0,7.404405914712697e-05,300.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111389160156,0.0,0.0,0.0001002496646833,300.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5103454589844,0.0,0.0,0.0004755412519443,294.2762451171875,294.1499938964844,294.9600524902344,292.5919189453125,295.6997375488281,295.0154724121094,293.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145338019356,7.563600412652251e-09,0.0010145262349396,-0.0188670009374618,0.0,0.050000000745058,0.0,-0.008562414906919,60.0,1.2300201654434204,-0.0,-7.017670355935479e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,300.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5051574707031,0.0,0.0,9.526907524559648e-05,301.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5056457519531,0.0,0.0,0.0001003229263005,301.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5067138671875,0.0,0.0,7.409817044390365e-05,300.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5052795410156,0.0,0.0,0.0001003229263005,300.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5044860839844,0.0,0.0,0.0004758887807838,294.27001953125,294.1499938964844,294.9515380859375,292.5889892578125,295.6930236816406,295.006591796875,293.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152739705517,7.650148958759928e-09,0.0010152664035558,-0.0190936774015426,0.0,0.050000000745058,0.0,-0.0086053209379315,60.0,1.2246242761611938,-0.0,-7.027913540014198e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,300.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49932861328125,0.0,0.0,9.533518459647894e-05,301.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49981689453125,0.0,0.0,0.000100392535387,301.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5008544921875,0.0,0.0,7.414958963636309e-05,300.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4994506835937,0.0,0.0,0.000100392535387,300.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4986572265625,0.0,0.0,0.0004762189637403,294.2637939453125,294.1499938964844,294.94293212890625,292.58599853515625,295.686279296875,294.9976501464844,293.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159772355109,7.732380957747864e-09,0.0010159695520997,-0.0193090457469224,0.0,0.050000000745058,0.0,-0.0086460867896676,60.0,1.2191284894943235,-0.0,-7.03765294929326e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,300.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4934997558594,0.0,0.0,9.53976486925967e-05,301.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4939880371094,0.0,0.0,0.0001004583245958,301.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4950256347656,0.0,0.0,7.419817120535299e-05,300.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936218261719,0.0,0.0,0.0001004583245958,300.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4928283691406,0.0,0.0,0.0004765310150105,294.25762939453125,294.1499938964844,294.9342041015625,292.5829772949219,295.67950439453125,294.9886779785156,293.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166418505832,7.810084134973751e-09,0.0010166340507566,-0.0195125509053468,0.0,0.050000000745058,0.0,-0.0086846081539988,60.0,1.2135250568389893,-0.0,-7.046862293691447e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,300.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4877014160156,0.0,0.0,9.545631473883986e-05,301.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4881591796875,0.0,0.0,0.0001005200974759,301.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4891967773437,0.0,0.0,7.424379873555154e-05,300.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48779296875,0.0,0.0,0.0001005200974759,300.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4870300292969,0.0,0.0,0.0004768240614794,294.25146484375,294.1499938964844,294.92535400390625,292.5798645019531,295.6727294921875,294.9796447753906,293.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172658367082,7.883046215795275e-09,0.0010172579204663,-0.0197036359459161,0.0,0.050000000745058,0.0,-0.0087207788601517,60.0,1.2078062295913696,-0.0,-7.055514572584799e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,300.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4819030761719,0.0,0.0,9.551000403007492e-05,301.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4823913574219,0.0,0.0,0.0001005766316666,301.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4833984375,0.0,0.0,7.428556273225695e-05,300.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.48199462890625,0.0,0.0,0.0001005766316666,300.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4812316894531,0.0,0.0,0.000477092253277,294.2453308105469,294.1499938964844,294.9164123535156,292.57666015625,295.6659240722656,294.97052001953125,293.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178367374464,7.949807923068875e-09,0.0010178288212046,-0.0198784824460744,0.0,0.050000000745058,0.0,-0.0087538752704858,60.0,1.2019188404083252,-0.0,-7.063437124088523e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,300.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.47613525390625,0.0,0.0,9.555945871397852e-05,301.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4765930175781,0.0,0.0,0.0001006287129712,301.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.47760009765625,0.0,0.0,7.432402344420552e-05,300.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4762268066406,0.0,0.0,0.0001006287129712,300.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4754638671875,0.0,0.0,0.0004773392865899,294.2392578125,294.1499938964844,294.9073181152344,292.57342529296875,295.6590881347656,294.9613647460937,293.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183627018705,8.011297403243134e-09,0.0010183546692132,-0.0200395192950963,0.0,0.050000000745058,0.0,-0.0087843583896756,60.0,1.195915699005127,-0.0,-7.070737240155722e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,300.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4703674316406,0.0,0.0,9.56031508394517e-05,301.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4708251953125,0.0,0.0,0.0001006747188512,301.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4718322753906,0.0,0.0,7.435800216626376e-05,300.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.470458984375,0.0,0.0,0.0001006747188512,300.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4697265625,0.0,0.0,0.0004775575071107,294.2331848144531,294.1499938964844,294.89813232421875,292.570068359375,295.6522216796875,294.9521179199219,293.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188270825892,8.06559707910992e-09,0.0010188189335167,-0.0201817229390144,0.0,0.050000000745058,0.0,-0.0088112773373723,60.0,1.189739227294922,-0.0,-7.077186836568218e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,300.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4646301269531,0.0,0.0,9.56421354203485e-05,301.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.465087890625,0.0,0.0,0.00010071577708,301.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4660949707031,0.0,0.0,7.438832835759968e-05,300.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647216796875,0.0,0.0,0.00010071577708,300.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4639892578125,0.0,0.0,0.0004777522699441,294.2271423339844,294.1499938964844,294.8887939453125,292.5666198730469,295.6453552246094,294.9428405761719,293.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192414047196,8.114040994655625e-09,0.0010192332556471,-0.020308593288064,0.0,0.050000000745058,0.0,-0.0088352933526039,60.0,1.1834300756454468,-0.0,-7.082943653813345e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,300.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4588928222656,0.0,0.0,9.567484812578186e-05,301.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593811035156,0.0,0.0,0.0001007502214633,301.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4603576660156,0.0,0.0,7.441377238137648e-05,300.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4590148925781,0.0,0.0,0.0001007502214633,300.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.458251953125,0.0,0.0,0.0004779156588483,294.2211303710937,294.1499938964844,294.8793029785156,292.5630798339844,295.638427734375,294.9334716796875,293.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195887880399,8.154664499215869e-09,0.0010195806389674,-0.0204149801284074,0.0,0.050000000745058,0.0,-0.0088554322719573,60.0,1.1769503355026243,-0.0,-7.087773212788306e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,300.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.45318603515625,0.0,0.0,9.570193651597948e-05,301.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4536437988281,0.0,0.0,0.0001007787432172,301.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45465087890625,0.0,0.0,7.443483627866954e-05,300.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.45330810546875,0.0,0.0,0.0001007787432172,300.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4525451660156,0.0,0.0,0.0004780509916599,294.21514892578125,294.1499938964844,294.86968994140625,292.5594482421875,295.6315002441406,294.92401123046875,293.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198763338848,8.188282940579938e-09,0.0010198681848123,-0.0205030236393213,0.0,0.050000000745058,0.0,-0.0088720982894301,60.0,1.170326590538025,-0.0,-7.091770726219694e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,300.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.447509765625,0.0,0.0,9.572199633112176e-05,301.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4479675292969,0.0,0.0,0.0001007998725981,301.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4489440917969,0.0,0.0,7.445044320775196e-05,300.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4476013183594,0.0,0.0,0.0001007998725981,300.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4468688964844,0.0,0.0,0.0004781511961482,294.2091979980469,294.1499938964844,294.85992431640625,292.55572509765625,295.6245422363281,294.9144897460937,293.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200890246778,8.213150159974703e-09,0.0010200808756053,-0.0205681454390287,0.0,0.050000000745058,0.0,-0.0088844262063503,60.0,1.163483738899231,-0.0,-7.094728715628662e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,300.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4418334960937,0.0,0.0,9.573623538017272e-05,301.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4422912597656,0.0,0.0,0.0001008148610708,301.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4432678222656,0.0,0.0,7.446151721524075e-05,300.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.44195556640625,0.0,0.0,0.0001008148610708,300.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44122314453125,0.0,0.0,0.000478222296806,294.2032775878906,294.1499938964844,294.8500061035156,292.5518798828125,295.6175537109375,294.9049072265625,293.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202396661043,8.2307511917179e-09,0.0010202314006164,-0.0206142403185367,0.0,0.050000000745058,0.0,-0.0088931517675518,60.0,1.1564760208129885,-0.0,-7.096822685070947e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,300.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4361877441406,0.0,0.0,9.574662544764578e-05,301.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4366455078125,0.0,0.0,0.000100825811387,301.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4376220703125,0.0,0.0,7.44696008041501e-05,300.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4363098144531,0.0,0.0,0.000100825811387,300.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4355773925781,0.0,0.0,0.0004782742180395,294.1973876953125,294.1499938964844,294.83966064453125,292.5476379394531,295.6105041503906,294.8951721191406,293.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203492129221,8.243569382671012e-09,0.0010203410638496,-0.020647807046771,0.0,0.050000000745058,0.0,-0.008899507112801,60.0,1.1492509841918943,-0.0,-7.098347509781888e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,300.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4305725097656,0.0,0.0,9.57556112552993e-05,301.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4310302734375,0.0,0.0,0.0001008352701319,301.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4319763183594,0.0,0.0,7.447658572345972e-05,300.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4306640625,0.0,0.0,0.0001008352701319,300.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.429931640625,0.0,0.0,0.0004783190961461,294.1915283203125,294.1499938964844,294.8286437988281,292.5428161621094,295.6034545898437,294.88525390625,293.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204438585788,8.254630756709957e-09,0.0010204355930909,-0.0206767749041318,0.0,0.050000000745058,0.0,-0.0089049898087978,60.0,1.1416457891464231,-0.0,-7.099664145471253e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,300.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4249572753906,0.0,0.0,9.57636584644206e-05,301.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4254150390625,0.0,0.0,0.0001008437393466,301.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4263610839844,0.0,0.0,7.448284304700792e-05,300.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.425048828125,0.0,0.0,0.0001008437393466,300.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4243469238281,0.0,0.0,0.000478359288536,294.1856994628906,294.1499938964844,294.81695556640625,292.5373840332031,295.5963439941406,294.8750915527344,293.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205284925177,8.264521511591738e-09,0.0010205202270299,-0.020702676847577,0.0,0.050000000745058,0.0,-0.0089098932221531,60.0,1.1336349248886108,-0.0,-7.10084080424167e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,300.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4193420410156,0.0,0.0,9.577065793564544e-05,301.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4197998046875,0.0,0.0,0.0001008511098916,301.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4207458496094,0.0,0.0,7.448828546330333e-05,300.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4194641113281,0.0,0.0,0.0001008511098916,300.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4187316894531,0.0,0.0,0.0004783942422363,294.17987060546875,294.1499938964844,294.8046569824219,292.5313720703125,295.5892333984375,294.8646545410156,293.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206019505858,8.273111085088658e-09,0.0010205936850979,-0.0207251701503992,0.0,0.050000000745058,0.0,-0.0089141521602869,60.0,1.1252520084381104,-0.0,-7.101863275238429e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,300.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4137878417969,0.0,0.0,9.577682794770226e-05,301.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.41424560546875,0.0,0.0,0.0001008576073218,301.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4151611328125,0.0,0.0,7.449308759532869e-05,300.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.41387939453125,0.0,0.0,0.0001008576073218,300.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4131774902344,0.0,0.0,0.0004784250631928,294.1741027832031,294.1499938964844,294.791748046875,292.5247802734375,295.58203125,294.8537902832031,293.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206665610894,8.280669483440306e-09,0.0010206582956016,-0.0207449644804,0.0,0.050000000745058,0.0,-0.0089178988710045,60.0,1.1163182258605957,-0.0,-7.102762822341901e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,300.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4082336425781,0.0,0.0,9.578205208526924e-05,301.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.40869140625,0.0,0.0,0.0001008631152217,301.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4096069335937,0.0,0.0,7.449715485563502e-05,300.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4083251953125,0.0,0.0,0.0001008631152217,300.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4076232910156,0.0,0.0,0.0004784511693287,294.1683654785156,294.1499938964844,294.7782592773437,292.5177001953125,295.57476806640625,294.8424987792969,293.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207211598753,8.287051045385851e-09,0.0010207128943875,-0.0207616761326789,0.0,0.050000000745058,0.0,-0.0089210625737905,60.0,1.106959581375122,-0.0,-7.103522392526429e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,300.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4027099609375,0.0,0.0,9.578646859154104e-05,301.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.40313720703125,0.0,0.0,0.0001008677645586,301.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4040832519531,0.0,0.0,7.450058910762891e-05,300.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4028015136719,0.0,0.0,0.0001008677645586,300.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.402099609375,0.0,0.0,0.0004784732300322,294.16265869140625,294.1499938964844,294.7641906738281,292.51007080078125,295.56744384765625,294.830810546875,293.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207671439275,8.292423636646618e-09,0.0010207587620243,-0.0207757465541362,0.0,0.050000000745058,0.0,-0.0089237261563539,60.0,1.097198724746704,-0.0,-7.104161880988613e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,300.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3971862792969,0.0,0.0,9.579010657034814e-05,301.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3976135253906,0.0,0.0,0.0001008715917123,301.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3985595703125,0.0,0.0,7.450341945514083e-05,300.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.39727783203125,0.0,0.0,0.0001008715917123,300.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3966064453125,0.0,0.0,0.0004784914199262,294.1569519042969,294.1499938964844,294.7495422363281,292.5019226074219,295.5600891113281,294.8187561035156,293.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682900160833e-09,0.0010207964805886,-0.0207872837781906,0.0,0.050000000745058,0.0,-0.0089259101077914,60.0,1.0870890617370603,-0.0,-7.104686261527604e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,300.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3916931152344,0.0,0.0,9.579296602169052e-05,301.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3921203613281,0.0,0.0,0.0001008746039588,301.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3930358886719,0.0,0.0,7.450563862221316e-05,300.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.39178466796875,0.0,0.0,0.0001008746039588,300.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39111328125,0.0,0.0,0.0004785056808032,294.1513061523437,294.1499938964844,294.7344055175781,292.4933166503906,295.5526428222656,294.8061828613281,293.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208340827375,8.300261811200471e-09,0.0010208258172497,-0.0207962729036808,0.0,0.050000000745058,0.0,-0.0089276116341352,60.0,1.0765469074249268,-0.0,-7.105094823600666e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,300.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.38623046875,0.0,0.0,9.579510515322907e-05,301.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3866577148437,0.0,0.0,0.0001008768595056,301.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3875732421875,0.0,0.0,7.45073048165068e-05,300.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3863220214844,0.0,0.0,0.0001008768595056,300.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3856201171875,0.0,0.0,0.0004785163910128,294.1456604003906,294.1499938964844,294.71875,292.4842529296875,295.5451354980469,294.79327392578125,293.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302802889659233e-09,0.0010208475869148,-0.020802928134799,0.0,0.050000000745058,0.0,-0.0089288717135787,60.0,1.065664768218994,-0.0,-7.1053975148061e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,300.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3807678222656,0.0,0.0,9.579656762070954e-05,301.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3811950683594,0.0,0.0,0.0001008784020086,301.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3821105957031,0.0,0.0,7.450843986589462e-05,300.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.380859375,0.0,0.0,0.0001008784020086,300.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.38018798828125,0.0,0.0,0.0004785236960742,294.1400756835937,294.1499938964844,294.7026062011719,292.4747314453125,295.5375366210937,294.77984619140625,293.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208704043179,8.30449931044086e-09,0.0010208621388301,-0.0208073705434799,0.0,0.050000000745058,0.0,-0.0089297126978635,60.0,1.0543792247772217,-0.0,-7.105599308943057e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,300.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.37530517578125,0.0,0.0,9.579738980391994e-05,301.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.375732421875,0.0,0.0,0.0001008792678476,301.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.37664794921875,0.0,0.0,7.450908015016466e-05,300.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3754272460937,0.0,0.0,0.0001008792678476,300.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3747253417969,0.0,0.0,0.0004785277997143,294.1344909667969,294.1499938964844,294.6860046386719,292.4648132324219,295.5299072265625,294.76593017578125,293.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305397258823177e-09,0.001020869705826,-0.0208097212016582,0.0,0.050000000745058,0.0,-0.0089301578700542,60.0,1.042738914489746,-0.0,-7.105706600896158e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,300.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699035644531,0.0,0.0,9.579760080669077e-05,301.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3703308105469,0.0,0.0,0.0001008794861263,301.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3712158203125,0.0,0.0,7.450924749718979e-05,300.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3699951171875,0.0,0.0,0.0001008794861263,300.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.36932373046875,0.0,0.0,0.0004785288474522,294.12896728515625,294.1499938964844,294.6689453125,292.4544677734375,295.52215576171875,294.7515563964844,293.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208792518824,8.305531373764552e-09,0.0010208708699792,-0.0208100751042366,0.0,0.050000000745058,0.0,-0.008930223993957,60.0,1.0307509899139404,-0.0,-7.105722232836342e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,300.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.364501953125,0.0,0.0,9.579723700881004e-05,301.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.36492919921875,0.0,0.0,0.0001008791077765,301.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3658142089844,0.0,0.0,7.450896373484284e-05,300.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3645935058594,0.0,0.0,0.0001008791077765,300.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3639221191406,0.0,0.0,0.0004785270430147,294.1234436035156,294.1499938964844,294.6514587402344,292.4437561035156,295.5143127441406,294.7367248535156,293.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304955834148586e-09,0.0010208659805357,-0.0208085663616657,0.0,0.050000000745058,0.0,-0.0089299390092492,60.0,1.0184502601623535,-0.0,-7.105654020733709e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,300.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.359130859375,0.0,0.0,9.579632751410828e-05,301.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3595275878906,0.0,0.0,0.0001008781473501,301.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36041259765625,0.0,0.0,7.450825796695426e-05,300.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3592224121094,0.0,0.0,0.0001008781473501,300.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3585510253906,0.0,0.0,0.0004785225028172,294.1179504394531,294.1499938964844,294.63360595703125,292.43267822265625,295.50640869140625,294.7214050292969,293.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208635358139,8.303701726219971e-09,0.0010208552703261,-0.0208052806556224,0.0,0.050000000745058,0.0,-0.0089293168857693,60.0,1.005839228630066,-0.0,-7.1055048067592e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,300.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.353759765625,0.0,0.0,9.579491597833112e-05,301.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.35418701171875,0.0,0.0,0.0001008766557788,301.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550720214844,0.0,0.0,7.450715929735452e-05,300.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538513183594,0.0,0.0,0.0001008766557788,300.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.35321044921875,0.0,0.0,0.0004785154305864,294.11248779296875,294.1499938964844,294.6153259277344,292.4212646484375,295.4983825683594,294.7056579589844,293.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301816123434946e-09,0.0010208390885964,-0.0208003427833318,0.0,0.050000000745058,0.0,-0.0089283818379044,60.0,0.9929423332214355,-0.0,-7.1052802752547e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,300.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3484191894531,0.0,0.0,9.579302422935144e-05,301.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3488464355469,0.0,0.0,0.0001008746694424,301.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3497009277344,0.0,0.0,7.450568227795884e-05,300.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3485107421875,0.0,0.0,0.0001008746694424,300.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3478698730469,0.0,0.0,0.0004785060009453,294.1070861816406,294.1499938964844,294.5967102050781,292.4095153808594,295.49029541015625,294.6894836425781,293.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020826282911,8.299337217465563e-09,0.0010208179010078,-0.0207938514649868,0.0,0.050000000745058,0.0,-0.0089271534234285,60.0,0.979773759841919,-0.0,-7.104984689476623e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,300.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3431091308594,0.0,0.0,9.579068864695728e-05,301.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.343505859375,0.0,0.0,0.0001008722101687,301.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443908691406,0.0,0.0,7.450387056451291e-05,300.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3432006835937,0.0,0.0,0.0001008722101687,300.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3425598144531,0.0,0.0,0.0004784943303093,294.1016845703125,294.1499938964844,294.5777587890625,292.3974914550781,295.4820861816406,294.6728820800781,293.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296306752697546e-09,0.0010207920568063,-0.020785916596651,0.0,0.050000000745058,0.0,-0.0089256512001156,60.0,0.9663522243499756,-0.0,-7.104624444309593e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
