time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792340,300.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377990722656,0.0,0.0,9.578793833497912e-05,301.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3382263183594,0.0,0.0,0.0001008693143376,301.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3390808105469,0.0,0.0,7.450173143297434e-05,300.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.337890625,0.0,0.0,0.0001008693143376,300.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3372497558594,0.0,0.0,0.0004784805933013,294.0963134765625,294.1499938964844,294.5584716796875,292.3851623535156,295.4737854003906,294.6558837890625,293.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207700543105,8.292758479910844e-09,0.0010207616724073,-0.0207766257226467,0.0,0.050000000745058,0.0,-0.0089238928630948,60.0,0.9526819586753844,-0.0,-7.104201671381817e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,300.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33251953125,0.0,0.0,9.578480967320502e-05,301.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3329467773437,0.0,0.0,0.0001008660183288,301.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33380126953125,0.0,0.0,7.44993012631312e-05,300.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326110839844,0.0,0.0,0.0001008660183288,300.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319702148437,0.0,0.0,0.0004784649645444,294.0909729003906,294.1499938964844,294.53887939453125,292.37255859375,295.46539306640625,294.63848876953125,293.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207355953752,8.28874124891854e-09,0.0010207273298874,-0.0207661036401987,0.0,0.050000000745058,0.0,-0.0089219007641077,60.0,0.9387901425361632,-0.0,-7.103723476120649e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,300.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3272705078125,0.0,0.0,9.578133176546544e-05,301.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3276672363281,0.0,0.0,0.0001008623512461,301.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285217285156,0.0,0.0,7.449658733094111e-05,300.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3273620605469,0.0,0.0,0.0001008623512461,300.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.32672119140625,0.0,0.0,0.0004784475895576,294.0856628417969,294.1499938964844,294.51904296875,292.3597106933594,295.4568786621094,294.6207275390625,293.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020697527565,8.284283481430066e-09,0.0010206892620772,-0.0207544304430484,0.0,0.050000000745058,0.0,-0.0089196907356381,60.0,0.9246811270713806,-0.0,-7.103193411239772e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,300.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.322021484375,0.0,0.0,9.577753371559083e-05,301.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3224182128906,0.0,0.0,0.0001008583567454,301.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3232727050781,0.0,0.0,7.449364056810737e-05,300.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221130371094,0.0,0.0,0.0001008583567454,300.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.32147216796875,0.0,0.0,0.0004784286138601,294.08038330078125,294.1499938964844,294.4989318847656,292.3466491699219,295.4482727050781,294.6026306152344,293.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279435803615343e-09,0.0010206478182226,-0.0207417346537113,0.0,0.050000000745058,0.0,-0.0089172879233956,60.0,0.9103806614875792,-0.0,-7.102616450538336e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,300.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3168029785156,0.0,0.0,9.577345190336928e-05,301.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31719970703125,0.0,0.0,0.0001008540566544,301.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.31805419921875,0.0,0.0,7.449046097462997e-05,300.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31689453125,0.0,0.0,0.0001008540566544,300.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3162841796875,0.0,0.0,0.000478408212075,294.0751342773437,294.1499938964844,294.47857666015625,292.3334045410156,295.4395751953125,294.58416748046875,293.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206114966422,8.27422841354064e-09,0.0010206032311543,-0.0207280982285738,0.0,0.050000000745058,0.0,-0.0089147062972188,60.0,0.8958937525749207,-0.0,-7.101996146730016e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,300.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116149902344,0.0,0.0,9.576911543263122e-05,301.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.31201171875,0.0,0.0,0.0001008494873531,301.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3128356933594,0.0,0.0,7.44870922062546e-05,300.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31170654296875,0.0,0.0,0.0001008494873531,300.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3110656738281,0.0,0.0,0.0004783865588251,294.0699157714844,294.1499938964844,294.4580078125,292.3199462890625,295.4307556152344,294.5654296875,293.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268710161019044e-09,0.001020556082949,-0.0207136459648609,0.0,0.050000000745058,0.0,-0.0089119700714945,60.0,0.8812452554702759,-0.0,-7.101339605242174e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,300.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3064270019531,0.0,0.0,9.576455340720712e-05,301.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.30682373046875,0.0,0.0,0.000100844685221,301.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076477050781,0.0,0.0,7.448354153893888e-05,300.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3065185546875,0.0,0.0,0.000100844685221,300.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.305908203125,0.0,0.0,0.0004783637705259,294.0647277832031,294.1499938964844,294.4372253417969,292.30633544921875,295.4218139648437,294.54638671875,293.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262912132295241e-09,0.0010205064900219,-0.0206984635442495,0.0,0.050000000745058,0.0,-0.0089090960100293,60.0,0.8664411306381226,-0.0,-7.100649668245751e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,300.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.30126953125,0.0,0.0,9.575980948284268e-05,301.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3016662597656,0.0,0.0,0.0001008396866382,301.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.302490234375,0.0,0.0,7.447985262842849e-05,300.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3013610839844,0.0,0.0,0.0001008396866382,300.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3007507324219,0.0,0.0,0.0004783400800079,294.0595703125,294.1499938964844,294.41632080078125,292.2925720214844,295.41278076171875,294.52703857421875,293.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256883177182317e-09,0.0010204549180343,-0.0206826720386743,0.0,0.050000000745058,0.0,-0.0089061073958873,60.0,0.8515022397041321,-0.0,-7.099932020082633e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,300.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.296142578125,0.0,0.0,9.575490548741072e-05,301.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2965393066406,0.0,0.0,0.0001008345279842,301.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29736328125,0.0,0.0,7.447604002663866e-05,300.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2962341308594,0.0,0.0,0.0001008345279842,300.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2956237792969,0.0,0.0,0.0004783156036864,294.0544128417969,294.1499938964844,294.3952331542969,292.2786865234375,295.40362548828125,294.5074462890625,293.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204099817201,8.250660599173898e-09,0.0010204017162322,-0.0206663776189088,0.0,0.050000000745058,0.0,-0.0089030228555202,60.0,0.8364429473876953,-0.0,-7.099191634551971e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,300.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.291015625,0.0,0.0,9.574988507665694e-05,301.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2914123535156,0.0,0.0,0.000100829238363,301.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.292236328125,0.0,0.0,7.447213283739984e-05,300.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,0.000100829238363,300.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904968261719,0.0,0.0,0.0004782905161846,294.04931640625,294.1499938964844,294.3739929199219,292.2646789550781,295.3943786621094,294.4876403808594,293.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244290583547809e-09,0.0010203472338616,-0.0206496957689523,0.0,0.050000000745058,0.0,-0.0088998647406697,60.0,0.8212804794311523,-0.0,-7.098433485452915e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,300.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2859191894531,0.0,0.0,9.574477735441178e-05,301.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28631591796875,0.0,0.0,0.0001008238614303,301.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.287109375,0.0,0.0,7.44681601645425e-05,300.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2860107421875,0.0,0.0,0.0001008238614303,300.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.285400390625,0.0,0.0,0.0004782649630215,294.04425048828125,294.1499938964844,294.3526611328125,292.2506103515625,295.3850402832031,294.46759033203125,293.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203000856563,8.237806881083998e-09,0.0010202918201684,-0.0206327158957719,0.0,0.050000000745058,0.0,-0.0088966507464647,60.0,0.8060229420661926,-0.0,-7.09766183604188e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,300.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2808532714844,0.0,0.0,9.573961142450572e-05,301.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.28125,0.0,0.0,0.0001008184190141,301.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.28204345703125,0.0,0.0,7.446414383593947e-05,300.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.28094482421875,0.0,0.0,0.0001008184190141,300.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28033447265625,0.0,0.0,0.0004782391770277,294.0391845703125,294.1499938964844,294.33123779296875,292.2364501953125,295.37554931640625,294.4473571777344,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231262782487647e-09,0.0010202358243986,-0.0206155776977539,0.0,0.050000000745058,0.0,-0.0088934060186147,60.0,0.7906928062438965,-0.0,-7.096883791746222e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,300.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2757873535156,0.0,0.0,9.57344309426844e-05,301.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.27618408203125,0.0,0.0,0.0001008129620458,301.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2769775390625,0.0,0.0,7.446011295542121e-05,300.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.27587890625,0.0,0.0,0.0001008129620458,300.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752685546875,0.0,0.0,0.0004782133037224,294.0341796875,294.1499938964844,294.30975341796875,292.2222595214844,295.3659973144531,294.42694091796875,293.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201878612861,8.224692038538706e-09,0.0010201797122135,-0.0205983705818653,0.0,0.050000000745058,0.0,-0.0088901491835713,60.0,0.775298535823822,-0.0,-7.09610148419415e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,300.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.270751953125,0.0,0.0,9.572926501277834e-05,301.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2711486816406,0.0,0.0,0.0001008075269055,301.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2719421386719,0.0,0.0,7.445609662681818e-05,300.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2708435058594,0.0,0.0,0.0001008075269055,300.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.270263671875,0.0,0.0,0.0004781875177286,294.0291748046875,294.1499938964844,294.2882080078125,292.20806884765625,295.3562927246094,294.4063720703125,293.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812323838472,0.0,0.050000000745058,0.0,-0.0088869044557213,60.0,0.7598612308502197,-0.0,-7.095323439898493e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,300.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657470703125,0.0,0.0,9.572415001457556e-05,301.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.26611328125,0.0,0.0,0.0001008021426969,301.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.26690673828125,0.0,0.0,7.445211667800322e-05,300.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2658386230469,0.0,0.0,0.0001008021426969,300.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2652282714844,0.0,0.0,0.0004781619645655,294.02423095703125,294.1499938964844,294.26666259765625,292.1938171386719,295.34649658203125,294.3856506347656,293.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200765682384,8.211666902013803e-09,0.0010200683027505,-0.0205642599612474,0.0,0.050000000745058,0.0,-0.0088836913928389,60.0,0.7443903088569641,-0.0,-7.094552501030196e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,300.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2607421875,0.0,0.0,9.571912960382178e-05,301.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2611083984375,0.0,0.0,0.0001007968530757,301.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26190185546875,0.0,0.0,7.444821676472202e-05,300.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2608337402344,0.0,0.0,0.0001007968530757,300.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26025390625,0.0,0.0,0.0004781368770636,294.019287109375,294.1499938964844,294.2450866699219,292.1796264648437,295.33660888671875,294.36480712890625,293.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205301327279813e-09,0.0010200139367952,-0.0205475892871618,0.0,0.050000000745058,0.0,-0.0088805360719561,60.0,0.7289056777954102,-0.0,-7.093795062473873e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,300.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2557678222656,0.0,0.0,9.571423288434744e-05,301.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2561340332031,0.0,0.0,0.0001007917016977,301.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2569274902344,0.0,0.0,7.444440416293219e-05,300.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.255859375,0.0,0.0,0.0001007917016977,300.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2552795410156,0.0,0.0,0.000478112429846,294.0143737792969,294.1499938964844,294.2235107421875,292.1654357910156,295.3265991210937,294.3438720703125,293.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199091183769271e-09,0.0010199607349932,-0.0205313265323638,0.0,0.050000000745058,0.0,-0.0088774571195244,60.0,0.7134180068969727,-0.0,-7.093056098028684e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,300.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2508239746094,0.0,0.0,9.570950351189822e-05,301.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2511901855469,0.0,0.0,0.0001007867176667,301.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.251953125,0.0,0.0,7.444072252837941e-05,300.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509155273437,0.0,0.0,0.0001007867176667,300.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.25030517578125,0.0,0.0,0.0004780887975357,294.0094909667969,294.1499938964844,294.2019958496094,292.1513061523437,295.3164978027344,294.3228454589844,293.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193086209473677e-09,0.0010199093958362,-0.0205156002193689,0.0,0.050000000745058,0.0,-0.008874480612576,60.0,0.6979447603225708,-0.0,-7.092342002579245e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,300.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2458801269531,0.0,0.0,9.570497059030458e-05,301.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2462463378906,0.0,0.0,0.0001007819446385,301.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2470092773437,0.0,0.0,7.443720096489415e-05,300.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2459716796875,0.0,0.0,0.0001007819446385,300.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2453918457031,0.0,0.0,0.0004780661547556,294.004638671875,294.1499938964844,294.1805419921875,292.13726806640625,295.3062744140625,294.3017578125,293.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868417643,8.187332589670861e-09,0.0010198602685704,-0.0205005332827568,0.0,0.050000000745058,0.0,-0.0088716279715299,60.0,0.6825004816055298,-0.0,-7.091657749924708e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,300.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.240966796875,0.0,0.0,9.570067777531222e-05,301.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2413330078125,0.0,0.0,0.0001007774262689,301.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2420959472656,0.0,0.0,7.443386130034924e-05,300.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2410583496094,0.0,0.0,0.0001007774262689,300.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.240478515625,0.0,0.0,0.0004780447052326,293.99981689453125,294.1499938964844,294.1591491699219,292.123291015625,295.2959899902344,294.2806396484375,293.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181878285995481e-09,0.0010198135860264,-0.0204862486571073,0.0,0.050000000745058,0.0,-0.0088689243420958,60.0,0.6671008467674255,-0.0,-7.091009024406959e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,300.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.236083984375,0.0,0.0,9.56966614467092e-05,301.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2364196777344,0.0,0.0,0.0001007731989375,301.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2371826171875,0.0,0.0,7.443073991453275e-05,300.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.23614501953125,0.0,0.0,0.0001007731989375,300.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.235595703125,0.0,0.0,0.0004780246526934,293.9950256347656,294.1499938964844,294.1378479003906,292.1094665527344,295.2855529785156,294.2594909667969,293.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197780793532,8.176765931011687e-09,0.0010197699302807,-0.0204728618264198,0.0,0.050000000745058,0.0,-0.0088663902133703,60.0,0.6517578363418579,-0.0,-7.090401510367883e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,300.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.231201171875,0.0,0.0,9.569296526024118e-05,301.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315368652344,0.0,0.0,0.0001007692990242,301.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2322998046875,0.0,0.0,7.442785863531753e-05,300.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.23126220703125,0.0,0.0,0.0001007692990242,300.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.230712890625,0.0,0.0,0.000478006171761,293.9902648925781,294.1499938964844,294.1166687011719,292.0957336425781,295.2750549316406,294.23834228515625,293.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605087637901,0.0,0.050000000745058,0.0,-0.0088640516623854,60.0,0.6364889740943909,-0.0,-7.089840181606635e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,300.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2263488769531,0.0,0.0,9.568961104378104e-05,301.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2266845703125,0.0,0.0,0.0001007657701848,301.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2274475097656,0.0,0.0,7.442525384249166e-05,300.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2264099121094,0.0,0.0,0.0001007657701848,300.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2258605957031,0.0,0.0,0.0004779894370585,293.9855041503906,294.1499938964844,294.0956420898437,292.0821838378906,295.26446533203125,294.2172241210937,293.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197011288255,8.167772236333803e-09,0.001019692979753,-0.0204493068158626,0.0,0.050000000745058,0.0,-0.008861931040883,60.0,0.6213070750236511,-0.0,-7.089331433007828e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,300.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.22149658203125,0.0,0.0,9.568665700498968e-05,301.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22186279296875,0.0,0.0,0.0001007626560749,301.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2225952148437,0.0,0.0,7.442295463988557e-05,300.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2215881347656,0.0,0.0,0.0001007626560749,300.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.22100830078125,0.0,0.0,0.0004779746814165,293.9808044433594,294.1499938964844,294.0747375488281,292.0687866210937,295.2537536621094,294.1961364746094,293.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163984155373782e-09,0.0010196606162935,-0.0204393863677978,0.0,0.050000000745058,0.0,-0.0088600534945726,60.0,0.6062285304069519,-0.0,-7.088880948913356e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,300.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2166748046875,0.0,0.0,9.568413224769756e-05,301.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.217041015625,0.0,0.0,0.0001007600003504,301.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2177734375,0.0,0.0,7.442099013132975e-05,300.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2167663574219,0.0,0.0,0.0001007600003504,300.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2162170410156,0.0,0.0,0.0004779620503541,293.9761047363281,294.1499938964844,294.0540466308594,292.0556030273437,295.24298095703125,294.17510986328125,293.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196409421041,8.16073253417926e-09,0.0010196327930316,-0.0204308703541755,0.0,0.050000000745058,0.0,-0.0088584413751959,60.0,0.5912666916847229,-0.0,-7.088494413665104e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,300.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118835449219,0.0,0.0,9.568207315169276e-05,301.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2122497558594,0.0,0.0,0.000100757832115,301.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129821777344,0.0,0.0,7.441938942065462e-05,300.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.21197509765625,0.0,0.0,0.000100757832115,300.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21142578125,0.0,0.0,0.0004779517767019,293.971435546875,294.1499938964844,294.0335693359375,292.0426025390625,295.2320861816406,294.1541442871094,293.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.15806711074174e-09,0.0010196099756285,-0.0204238928854465,0.0,0.050000000745058,0.0,-0.0088571198284626,60.0,0.5764385461807251,-0.0,-7.088177511604955e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,300.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071228027344,0.0,0.0,9.568052337272091e-05,301.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2074584960937,0.0,0.0,0.0001007561950245,301.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20819091796875,0.0,0.0,7.441818161169067e-05,300.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071838378906,0.0,0.0,0.0001007561950245,300.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2066345214844,0.0,0.0,0.0004779440059792,293.9668273925781,294.1499938964844,294.0132751464844,292.02984619140625,295.2211303710937,294.13330078125,293.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.156028741268528e-09,0.0010195925133302,-0.0204185526818037,0.0,0.050000000745058,0.0,-0.0088561093434691,60.0,0.5617548227310181,-0.0,-7.08793521653206e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,300.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2023620605469,0.0,0.0,9.567951201461256e-05,301.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20269775390625,0.0,0.0,0.0001007551327347,301.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.20343017578125,0.0,0.0,7.441739580826834e-05,300.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024230957031,0.0,0.0,0.0001007551327347,300.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2018737792969,0.0,0.0,0.0004779389710165,293.96221923828125,294.1499938964844,293.9932556152344,292.0173645019531,295.2100830078125,294.112548828125,293.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195890208706,8.154670716464807e-09,0.001019580871798,-0.0204149968922138,0.0,0.050000000745058,0.0,-0.0088554359972476,60.0,0.5472328662872314,-0.0,-7.087773923331042e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,300.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976318359375,0.0,0.0,9.567908273311332e-05,301.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1979675292969,0.0,0.0,0.0001007546816254,301.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986694335937,0.0,0.0,7.44170683901757e-05,300.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976928710937,0.0,0.0,0.0001007546816254,300.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1971435546875,0.0,0.0,0.0004779368464369,293.9576110839844,294.1499938964844,293.9734802246094,292.005126953125,295.1989440917969,294.0919494628906,293.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195836657658,8.15403833342998e-09,0.0010195755166932,-0.0204133410006761,0.0,0.050000000745058,0.0,-0.0088551230728626,60.0,0.5328871011734009,-0.0,-7.087698605801054e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,300.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1929016113281,0.0,0.0,9.567928645992652e-05,301.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1932373046875,0.0,0.0,0.0001007548926281,301.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939697265625,0.0,0.0,7.44172211852856e-05,300.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1929626464844,0.0,0.0,0.0001007548926281,300.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19244384765625,0.0,0.0,0.0004779378359671,293.9530639648437,294.1499938964844,293.9540100097656,291.9931945800781,295.187744140625,294.0715026855469,293.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.15418577104765e-09,0.0010195767972618,-0.020413726568222,0.0,0.050000000745058,0.0,-0.0088551957160234,60.0,0.5187353491783142,-0.0,-7.087716369369448e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,300.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1882019042969,0.0,0.0,9.568012319505216e-05,301.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18853759765625,0.0,0.0,0.000100755780295,301.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1892395019531,0.0,0.0,7.441787602147087e-05,300.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18829345703125,0.0,0.0,0.000100755780295,300.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.187744140625,0.0,0.0,0.0004779420269187,293.94854736328125,294.1499938964844,293.934814453125,291.9815673828125,295.1764831542969,294.0512390136719,293.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.15513345742147e-09,0.001019584829919,-0.0204162094742059,0.0,0.050000000745058,0.0,-0.0088556660339236,60.0,0.5047833323478699,-0.0,-7.087829345664431e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835327148437,0.0,0.0,9.568166569806635e-05,301.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1838684082031,0.0,0.0,0.0001007574028335,301.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1845703125,0.0,0.0,7.441907655447721e-05,300.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18359375,0.0,0.0,0.0001007574028335,300.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1830749511719,0.0,0.0,0.0004779497394338,293.94403076171875,294.1499938964844,293.9159851074219,291.97027587890625,295.1651306152344,294.0311584472656,293.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156958664073954e-09,0.0010196004295721,-0.0204209890216588,0.0,0.050000000745058,0.0,-0.0088565703481435,60.0,0.4910555481910705,-0.0,-7.088046061198838e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,300.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1788635253906,0.0,0.0,9.568392124492676e-05,301.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.17919921875,0.0,0.0,0.0001007597820716,301.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1799011230469,0.0,0.0,7.442083006026223e-05,300.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789245605469,0.0,0.0,0.0001007597820716,300.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.17840576171875,0.0,0.0,0.0004779610026162,293.9395751953125,294.1499938964844,293.8974609375,291.9593505859375,295.1537170410156,294.01129150390625,293.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019631861709,8.159671160967719e-09,0.0010196237126365,-0.0204280912876129,0.0,0.050000000745058,0.0,-0.0088579151779413,60.0,0.4775572717189789,-0.0,-7.088368647600873e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,300.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1742248535156,0.0,0.0,9.568694804329424e-05,301.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.174560546875,0.0,0.0,0.0001007629689411,301.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1752624511719,0.0,0.0,7.442318019457161e-05,300.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1742858886719,0.0,0.0,0.0001007629689411,300.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1737670898437,0.0,0.0,0.000477976136608,293.93511962890625,294.1499938964844,293.8793334960937,291.94879150390625,295.1422424316406,293.99169921875,293.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163345555090018e-09,0.0010196550283581,-0.0204377155750989,0.0,0.050000000745058,0.0,-0.0088597368448972,60.0,0.464312195777893,-0.0,-7.088805631383367e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,300.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695861816406,0.0,0.0,9.569075336912648e-05,301.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.169921875,0.0,0.0,0.0001007669707178,301.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1706237792969,0.0,0.0,7.442614150932059e-05,300.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.169677734375,0.0,0.0,0.0001007669707178,300.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1691589355469,0.0,0.0,0.0004779951414093,293.9306945800781,294.1499938964844,293.861572265625,291.9385986328125,295.1307067871094,293.9723205566406,293.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197029914706,8.167990728225051e-09,0.0010196948423981,-0.0204498805105686,0.0,0.050000000745058,0.0,-0.0088620390743017,60.0,0.4513260722160339,-0.0,-7.089357723089051e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,300.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1650085449219,0.0,0.0,9.56953881541267e-05,301.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1653137207031,0.0,0.0,0.0001007718528853,301.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.166015625,0.0,0.0,7.442975038429722e-05,300.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1650695800781,0.0,0.0,0.0001007718528853,300.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16455078125,0.0,0.0,0.0004780182789545,293.9263000488281,294.1499938964844,293.84423828125,291.9288635253906,295.1191101074219,293.9532470703125,293.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173669741040612e-09,0.0010197433875873,-0.0204647537320852,0.0,0.050000000745058,0.0,-0.0088648544624447,60.0,0.438618928194046,-0.0,-7.090033449230759e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,300.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.160400390625,0.0,0.0,9.57008742261678e-05,301.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607360839844,0.0,0.0,0.0001007776299957,301.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.16143798828125,0.0,0.0,7.443401409545913e-05,300.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1604919433594,0.0,0.0,0.0001007776299957,300.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.15997314453125,0.0,0.0,0.0004780456947628,293.9219055175781,294.1499938964844,293.82733154296875,291.9195251464844,295.1074523925781,293.9344482421875,293.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198091622442,8.180408350710877e-09,0.0010198008967563,-0.020482400432229,0.0,0.050000000745058,0.0,-0.0088681951165199,60.0,0.426204651594162,-0.0,-7.090834230893962e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,300.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1558532714844,0.0,0.0,9.57072406890802e-05,301.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1561584472656,0.0,0.0,0.0001007843311526,301.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1568603515625,0.0,0.0,7.443896174663678e-05,300.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1559143066406,0.0,0.0,0.0001007843311526,300.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1554260253906,0.0,0.0,0.0004780774761456,293.9175720214844,294.1499938964844,293.8108825683594,291.9106750488281,295.09576416015625,293.9159851074219,293.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198761010542,8.188244748907891e-09,0.0010198679519817,-0.0205029211938381,0.0,0.050000000745058,0.0,-0.0088720796629786,60.0,0.4140972197055816,-0.0,-7.091766462963278e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
