time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794620,300.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513061523437,0.0,0.0,9.571450937073678e-05,301.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.151611328125,0.0,0.0,0.00010079198546,301.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1523132324219,0.0,0.0,7.444462244166061e-05,300.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513671875,0.0,0.0,0.00010079198546,300.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15087890625,0.0,0.0,0.0004781137977261,293.9132385253906,294.1499938964844,293.7948913574219,291.9022521972656,295.08404541015625,293.8978881835937,293.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199528187513,8.197208245519505e-09,0.0010199445532634,-0.0205263961106538,0.0,0.050000000745058,0.0,-0.0088765239343047,60.0,0.4023110866546631,-0.0,-7.092832277066918e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,300.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.14678955078125,0.0,0.0,9.572270937496796e-05,301.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470947265625,0.0,0.0,0.0001008006220217,301.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.14776611328125,0.0,0.0,7.445099618053064e-05,300.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1468505859375,0.0,0.0,0.0001008006220217,300.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1463317871094,0.0,0.0,0.0004781547468155,293.9089660644531,294.1499938964844,293.7794189453125,291.89434814453125,295.072265625,293.880126953125,293.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207331703147247e-09,0.0010200311662629,-0.0205529071390628,0.0,0.050000000745058,0.0,-0.0088815419003367,60.0,0.3908596336841583,-0.0,-7.094036647004033e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,300.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.14227294921875,0.0,0.0,9.5731855253689e-05,301.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.142578125,0.0,0.0,0.0001008102553896,301.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.14324951171875,0.0,0.0,7.445811206707731e-05,300.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.142333984375,0.0,0.0,0.0001008102553896,300.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.141845703125,0.0,0.0,0.0004782004398293,293.9046936035156,294.1499938964844,293.7644348144531,291.886962890625,295.0604858398437,293.8627319335937,293.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201360564678,8.21863643807319e-09,0.00102012779098,-0.0205825120210647,0.0,0.050000000745058,0.0,-0.0088871465995907,60.0,0.3797599375247955,-0.0,-7.095381704402828e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,300.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1377868652344,0.0,0.0,9.574195428285748e-05,301.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1380920410156,0.0,0.0,0.0001008208855637,301.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1387634277344,0.0,0.0,7.446596282534301e-05,300.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1378479003906,0.0,0.0,0.0001008208855637,300.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1373596191406,0.0,0.0,0.0004782508767675,293.9004211425781,294.1499938964844,293.75,291.880126953125,295.04864501953125,293.84576416015625,293.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231124226654174e-09,0.0010202345438301,-0.0206152144819498,0.0,0.050000000745058,0.0,-0.0088933371007442,60.0,0.3690199255943298,-0.0,-7.096866738720564e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,300.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13330078125,0.0,0.0,9.575274452799933e-05,301.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336364746094,0.0,0.0,0.0001008322506095,301.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13427734375,0.0,0.0,7.447435928042978e-05,300.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1333923339844,0.0,0.0,0.0001008322506095,300.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329040527344,0.0,0.0,0.0004783047770615,293.8962097167969,294.1499938964844,293.73590087890625,291.87384033203125,295.03680419921875,293.8291931152344,293.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203570127487,8.244479765551205e-09,0.0010203487472608,-0.0206501930952072,0.0,0.050000000745058,0.0,-0.0088999578729271,60.0,0.3586342930793762,-0.0,-7.09845622282046e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,300.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1288757324219,0.0,0.0,9.576381125953048e-05,301.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1291809082031,0.0,0.0,0.0001008438994176,301.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1298217773437,0.0,0.0,7.448295946232975e-05,300.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1289367675781,0.0,0.0,0.0001008438994176,300.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1284484863281,0.0,0.0,0.0004783600452356,293.8920288085937,294.1499938964844,293.721923828125,291.8681030273437,295.0249328613281,293.8130187988281,293.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.258174588604561e-09,0.0010204658610746,-0.0206860564649105,0.0,0.050000000745058,0.0,-0.0089067472144961,60.0,0.3484598100185394,-0.0,-7.100085497313557e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,300.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1244201660156,0.0,0.0,9.577512537362054e-05,301.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1247253417969,0.0,0.0,0.0001008558174362,301.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1253967285156,0.0,0.0,7.449176337104291e-05,300.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12451171875,0.0,0.0,0.0001008558174362,300.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240234375,0.0,0.0,0.0004784165939781,293.8878479003906,294.1499938964844,293.70806884765625,291.8629150390625,295.0130310058594,293.79718017578125,293.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.272183826818491e-09,0.0010205856524407,-0.0207227431237697,0.0,0.050000000745058,0.0,-0.008913692086935,60.0,0.3384430110454559,-0.0,-7.101753141114386e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,300.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1200256347656,0.0,0.0,9.578663593856618e-05,301.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1203308105469,0.0,0.0,0.0001008679391816,301.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1209716796875,0.0,0.0,7.450071279890835e-05,300.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1200866699219,0.0,0.0,0.0001008679391816,300.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1195983886719,0.0,0.0,0.0004784740740433,293.8836975097656,294.1499938964844,293.6943359375,291.8582763671875,295.0011291503906,293.7816467285156,293.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600649446249,0.0,0.050000000745058,0.0,-0.008920757099986,60.0,0.3285299241542816,-0.0,-7.103449206624647e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,300.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156311035156,0.0,0.0,9.57982920226641e-05,301.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1159362792969,0.0,0.0,0.0001008802137221,301.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1165771484375,0.0,0.0,7.450978591805324e-05,300.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156921386719,0.0,0.0,0.0001008802137221,300.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1152038574219,0.0,0.0,0.000478532310808,293.87957763671875,294.1499938964844,293.6807556152344,291.8541564941406,294.9891967773437,293.766357421875,293.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300871101596385e-09,0.0010208309395238,-0.0207978710532188,0.0,0.050000000745058,0.0,-0.0089279133826494,60.0,0.3187142014503479,-0.0,-7.10516800950245e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,300.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1112365722656,0.0,0.0,9.581004997016862e-05,301.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1115417480469,0.0,0.0,0.0001008925974019,301.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1121826171875,0.0,0.0,7.451892452081665e-05,300.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1112976074219,0.0,0.0,0.0001008925974019,300.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11083984375,0.0,0.0,0.0004785910423379,293.8754577636719,294.1499938964844,293.66729736328125,291.8505554199219,294.97723388671875,293.7513732910156,293.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315432786787369e-09,0.0010209555039182,-0.0208360031247138,0.0,0.050000000745058,0.0,-0.0089351320639252,60.0,0.3089925646781921,-0.0,-7.106901023234968e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,300.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068725585937,0.0,0.0,9.582185884937644e-05,301.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.107177734375,0.0,0.0,0.0001009050320135,301.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078186035156,0.0,0.0,7.452811405528337e-05,300.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1069641113281,0.0,0.0,0.0001009050320135,300.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1064758300781,0.0,0.0,0.0004786500358022,293.87139892578125,294.1499938964844,293.6539611816406,291.847412109375,294.9653015136719,293.7366027832031,293.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330057532646151e-09,0.0010210805339738,-0.0208743028342723,0.0,0.050000000745058,0.0,-0.0089423824101686,60.0,0.2993642389774322,-0.0,-7.108642563480316e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,300.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1025390625,0.0,0.0,9.583366772858426e-05,301.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.10284423828125,0.0,0.0,0.0001009174666251,301.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1034851074219,0.0,0.0,7.453729631379247e-05,300.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10260009765625,0.0,0.0,0.0001009174666251,300.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1021423339844,0.0,0.0,0.0004787090292666,293.8673400878906,294.1499938964844,293.6407470703125,291.84478759765625,294.95330810546875,293.7220458984375,293.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344686719397032e-09,0.0010212056804448,-0.0209126118570566,0.0,0.050000000745058,0.0,-0.0089496346190571,60.0,0.289828360080719,-0.0,-7.1103848142684e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,300.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0982360839844,0.0,0.0,9.58454329520464e-05,301.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0985107421875,0.0,0.0,0.0001009298575809,301.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0991516113281,0.0,0.0,7.454644946847111e-05,300.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0982971191406,0.0,0.0,0.0001009298575809,300.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0978088378906,0.0,0.0,0.0004787677899003,293.8633117675781,294.1499938964844,293.627685546875,291.84259033203125,294.9413452148437,293.70770263671875,293.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213386267423,8.359259950907472e-09,0.0010213302448391,-0.0209507774561643,0.0,0.050000000745058,0.0,-0.0089568588882684,60.0,0.2803864181041717,-0.0,-7.112119959629126e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,300.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.09393310546875,0.0,0.0,9.585711086401716e-05,301.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0942077636719,0.0,0.0,0.0001009421539492,301.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0948486328125,0.0,0.0,7.455552986357361e-05,300.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.093994140625,0.0,0.0,0.0001009421539492,300.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.093505859375,0.0,0.0,0.0004788261139765,293.8593139648437,294.1499938964844,293.61474609375,291.8408508300781,294.9293212890625,293.69354248046875,293.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373720383758611e-09,0.0010214538779109,-0.0209886450320482,0.0,0.050000000745058,0.0,-0.0089640282094478,60.0,0.2710366249084472,-0.0,-7.11384231522061e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,300.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0896301269531,0.0,0.0,9.586865053279324e-05,301.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0899353027344,0.0,0.0,0.0001009543047985,301.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0905456542969,0.0,0.0,7.45645011193119e-05,300.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0896911621094,0.0,0.0,0.0001009543047985,300.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0892333984375,0.0,0.0,0.0004788837395608,293.8553161621094,294.1499938964844,293.6019592285156,291.83953857421875,294.9173278808594,293.6795654296875,293.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021584495902,8.388010286353165e-09,0.0010215761139988,-0.0210260655730962,0.0,0.050000000745058,0.0,-0.0089711118489503,60.0,0.2617822289466858,-0.0,-7.11554477561549e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,300.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0853576660156,0.0,0.0,9.588000102667138e-05,301.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0856628417969,0.0,0.0,0.0001009662591968,301.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0862731933594,0.0,0.0,7.457333413185552e-05,300.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0854187011719,0.0,0.0,0.0001009662591968,300.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0849609375,0.0,0.0,0.0004789404629264,293.8513488769531,294.1499938964844,293.5892639160156,291.8386535644531,294.9053039550781,293.6658020019531,293.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402072815272277e-09,0.0010216963710263,-0.0210628919303417,0.0,0.050000000745058,0.0,-0.0089780837297439,60.0,0.2526195049285888,-0.0,-7.117220235386412e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,300.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.08111572265625,0.0,0.0,9.589113324182108e-05,301.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814208984375,0.0,0.0,0.0001009779807645,301.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08203125,0.0,0.0,7.45819925214164e-05,300.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0811767578125,0.0,0.0,0.0001009779807645,300.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807189941406,0.0,0.0,0.0004789960512425,293.8474426269531,294.1499938964844,293.57672119140625,291.8381652832031,294.893310546875,293.6521911621094,293.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218226816505,8.415854679810764e-09,0.001021814183332,-0.0210989862680435,0.0,0.050000000745058,0.0,-0.0089849159121513,60.0,0.2435552179813385,-0.0,-7.118862299648755e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,300.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0768737792969,0.0,0.0,9.590199624653906e-05,301.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771789550781,0.0,0.0,0.0001009894185699,301.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777893066406,0.0,0.0,7.459043990820646e-05,300.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.07696533203125,0.0,0.0,0.0001009894185699,300.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765075683594,0.0,0.0,0.0004790503298863,293.843505859375,294.1499938964844,293.5643310546875,291.83807373046875,294.8812866210937,293.63873291015625,293.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429303477441863e-09,0.0010219292016699,-0.02113420329988,0.0,0.050000000745058,0.0,-0.008991583250463,60.0,0.2345808297395706,-0.0,-7.12046528406063e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,300.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726623535156,0.0,0.0,9.591254638507962e-05,301.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0729675292969,0.0,0.0,0.0001010005289572,301.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0735778808594,0.0,0.0,7.459864718839526e-05,300.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07275390625,0.0,0.0,0.0001010005289572,300.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0722961425781,0.0,0.0,0.0004791030369233,293.8396301269531,294.1499938964844,293.55206298828125,291.8383483886719,294.8692321777344,293.6254577636719,293.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220493422821,8.442368581995652e-09,0.0010220409603789,-0.0211684182286262,0.0,0.050000000745058,0.0,-0.0089980596676468,60.0,0.2257092744112014,-0.0,-7.122022083194679e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,300.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0684814453125,0.0,0.0,9.592274727765472e-05,301.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687561035156,0.0,0.0,0.0001010112682706,301.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0693664550781,0.0,0.0,7.460657798219472e-05,300.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.06854248046875,0.0,0.0,0.0001010112682706,300.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0680847167969,0.0,0.0,0.0004791539686266,293.8357849121094,294.1499938964844,293.5399169921875,291.8389892578125,294.8572082519531,293.6123352050781,293.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221573757007,8.454992261874851e-09,0.0010221488773822,-0.0212014764547348,0.0,0.050000000745058,0.0,-0.0090043181553483,60.0,0.2169336974620819,-0.0,-7.12352701270902e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,300.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0643005371094,0.0,0.0,9.593256254447624e-05,301.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0646057128906,0.0,0.0,0.0001010216074064,301.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.065185546875,0.0,0.0,7.4614210461732e-05,300.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0643920898437,0.0,0.0,0.0001010216074064,300.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0639343261719,0.0,0.0,0.0004792030085809,293.8319396972656,294.1499938964844,293.5279235839844,291.8399963378906,294.8451843261719,293.5993957519531,293.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222612181678,8.467137213585829e-09,0.0010222527198493,-0.0212332792580127,0.0,0.050000000745058,0.0,-0.0090103391557931,60.0,0.2082547843456268,-0.0,-7.124974388261762e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,300.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0601501464844,0.0,0.0,9.594197035767138e-05,301.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0604248046875,0.0,0.0,0.0001010315172607,301.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06103515625,0.0,0.0,7.462153007509187e-05,300.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0602111816406,0.0,0.0,0.0001010315172607,300.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0597839355469,0.0,0.0,0.0004792500112671,293.828125,294.1499938964844,293.5160827636719,291.84130859375,294.8331604003906,293.5865783691406,293.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478779456311258e-09,0.0010223522549495,-0.0212637688964605,0.0,0.050000000745058,0.0,-0.009016110561788,60.0,0.1996582150459289,-0.0,-7.126362788767437e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,300.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0560302734375,0.0,0.0,9.595088340574875e-05,301.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0563049316406,0.0,0.0,0.000101040903246,301.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.056884765625,0.0,0.0,7.462846406269819e-05,300.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0560913085937,0.0,0.0,0.000101040903246,300.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0556335449219,0.0,0.0,0.0004792945401277,293.8243408203125,294.1499938964844,293.5043334960937,291.84295654296875,294.82110595703125,293.5739440917969,293.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224550496786,8.489807967748675e-09,0.0010224465513601,-0.0212926473468542,0.0,0.050000000745058,0.0,-0.009021577425301,60.0,0.1911797076463699,-0.0,-7.127677292828595e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,300.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0519104003906,0.0,0.0,9.595937444828452e-05,301.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0521850585937,0.0,0.0,0.0001010498381219,301.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0527648925781,0.0,0.0,7.463507063221186e-05,300.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0519714355469,0.0,0.0,0.0001010498381219,300.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.051513671875,0.0,0.0,0.0004793369444087,293.820556640625,294.1499938964844,293.4927673339844,291.8448791503906,294.80908203125,293.5614318847656,293.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500300907599012e-09,0.0010225363075733,-0.0213201269507408,0.0,0.050000000745058,0.0,-0.0090267797932028,60.0,0.1827799081802368,-0.0,-7.128928558586267e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,300.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0477905273437,0.0,0.0,9.59672688622959e-05,301.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0480651855469,0.0,0.0,0.0001010581545415,301.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0486755371094,0.0,0.0,7.464121154043823e-05,300.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0478820800781,0.0,0.0,0.0001010581545415,300.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04742431640625,0.0,0.0,0.0004793763800989,293.8168029785156,294.1499938964844,293.4813232421875,291.8471069335937,294.79705810546875,293.5491027832031,293.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226282756775,8.510061988431517e-09,0.001022619777359,-0.0213456861674785,0.0,0.050000000745058,0.0,-0.009031618013978,60.0,0.1744955778121948,-0.0,-7.130092427587442e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,300.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0437316894531,0.0,0.0,9.597466851118952e-05,301.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.04400634765625,0.0,0.0,0.0001010659470921,301.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445861816406,0.0,0.0,7.464696682291105e-05,300.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0437927246094,0.0,0.0,0.0001010659470921,300.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0433654785156,0.0,0.0,0.0004794133419636,293.8131103515625,294.1499938964844,293.4700012207031,291.849609375,294.7850341796875,293.53692626953125,293.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227063903585,8.519197791656552e-09,0.00102269789204,-0.0213696118444204,0.0,0.050000000745058,0.0,-0.0090361479669809,60.0,0.1662977635860443,-0.0,-7.131182400144098e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,300.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0396728515625,0.0,0.0,9.598151518730448e-05,301.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399475097656,0.0,0.0,0.0001010731575661,301.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404968261719,0.0,0.0,7.465229282388464e-05,300.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03973388671875,0.0,0.0,0.0001010731575661,300.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.039306640625,0.0,0.0,0.0004794475389644,293.80938720703125,294.1499938964844,293.4588317871094,291.8523864746094,294.7730407714844,293.5248718261719,293.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227786842733,8.527649697498418e-09,0.0010227701859548,-0.0213917456567287,0.0,0.050000000745058,0.0,-0.0090403379872441,60.0,0.1582004576921463,-0.0,-7.132189949743406e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,300.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0356140136719,0.0,0.0,9.598776523489504e-05,301.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.035888671875,0.0,0.0,0.0001010797423077,301.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364685058594,0.0,0.0,7.465715316357091e-05,300.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0356750488281,0.0,0.0,0.0001010797423077,300.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352478027344,0.0,0.0,0.0004794787673745,293.80572509765625,294.1499938964844,293.44781494140625,291.8553771972656,294.7610168457031,293.512939453125,293.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535360862538255e-09,0.001022836077027,-0.0214119385927915,0.0,0.050000000745058,0.0,-0.0090441601350903,60.0,0.150188148021698,-0.0,-7.133110102586215e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,300.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0315856933594,0.0,0.0,9.59933313424699e-05,301.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0318603515625,0.0,0.0,0.0001010855994536,301.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03240966796875,0.0,0.0,7.466147508239374e-05,300.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0316467285156,0.0,0.0,0.0001010855994536,300.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0004795065615326,293.80206298828125,294.1499938964844,293.4369201660156,291.858642578125,294.7490234375,293.501220703125,293.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229032486677,8.542210494510982e-09,0.0010228946339339,-0.0214298740029335,0.0,0.050000000745058,0.0,-0.0090475557371974,60.0,0.1423007994890213,-0.0,-7.133926516189605e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,300.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.027587890625,0.0,0.0,9.599832992535084e-05,301.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0278625488281,0.0,0.0,0.000101090859971,301.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0284118652344,0.0,0.0,7.466536771971732e-05,300.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02764892578125,0.0,0.0,0.000101090859971,300.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272216796875,0.0,0.0,0.0004795315326191,293.7984313964844,294.1499938964844,293.4261779785156,291.8620910644531,294.7370300292969,293.4896240234375,293.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229558683931,8.548358465532147e-09,0.0010229472536593,-0.0214459747076034,0.0,0.050000000745058,0.0,-0.0090506039559841,60.0,0.1345004588365554,-0.0,-7.134660506835645e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,300.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235900878906,0.0,0.0,9.600265912013128e-05,301.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238647460937,0.0,0.0,0.0001010954219964,301.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0244140625,0.0,0.0,7.466872921213508e-05,300.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0236511230469,0.0,0.0,0.0001010954219964,300.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0232238769531,0.0,0.0,0.0004795531567651,293.7948303222656,294.1499938964844,293.41558837890625,291.8657531738281,294.7250671386719,293.4781799316406,293.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230012703686,8.553674213374052e-09,0.0010229927720502,-0.0214598942548036,0.0,0.050000000745058,0.0,-0.0090532386675477,60.0,0.1268044114112854,-0.0,-7.135294310955943e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,300.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0196228027344,0.0,0.0,9.600631892681122e-05,301.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0198669433594,0.0,0.0,0.0001010992782539,301.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0204467773437,0.0,0.0,7.467158138751984e-05,300.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0196838378906,0.0,0.0,0.0001010992782539,300.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0192565917969,0.0,0.0,0.0004795714630745,293.7912292480469,294.1499938964844,293.4051513671875,291.86962890625,294.7131042480469,293.46685791015625,293.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230396874248,8.558164843464056e-09,0.0010230311891064,-0.0214716549962759,0.0,0.050000000745058,0.0,-0.0090554654598236,60.0,0.119197592139244,-0.0,-7.135830060178705e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,300.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0156555175781,0.0,0.0,9.60092365858145e-05,301.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01593017578125,0.0,0.0,0.000101102355984,301.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164794921875,0.0,0.0,7.467385148629546e-05,300.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0157165527344,0.0,0.0,0.000101102355984,300.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01531982421875,0.0,0.0,0.0004795860440935,293.7876892089844,294.1499938964844,293.39483642578125,291.8736572265625,294.701171875,293.4557189941406,293.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230700718238,8.561722886213374e-09,0.0010230615735054,-0.0214809719473123,0.0,0.050000000745058,0.0,-0.0090572293847799,60.0,0.1117128729820251,-0.0,-7.136254254191955e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,300.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01171875,0.0,0.0,9.601141937309876e-05,301.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0119934082031,0.0,0.0,0.0001011046479106,301.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0125427246094,0.0,0.0,7.467554678441957e-05,300.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.01177978515625,0.0,0.0,0.0001011046479106,300.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113830566406,0.0,0.0,0.0004795969289261,293.7841186523437,294.1499938964844,293.3846740722656,291.8778686523437,294.6892395019531,293.4447021484375,293.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230926563963,8.564362552476723e-09,0.0010230841580778,-0.0214878842234611,0.0,0.050000000745058,0.0,-0.0090585378929972,60.0,0.1043247431516647,-0.0,-7.136569735166631e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,300.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0078125,0.0,0.0,9.601291094440968e-05,301.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.008056640625,0.0,0.0,0.0001011062195175,301.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00860595703125,0.0,0.0,7.467671093763784e-05,300.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00787353515625,0.0,0.0,0.0001011062195175,300.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0074462890625,0.0,0.0,0.0004796043795067,293.7806091308594,294.1499938964844,293.3746337890625,291.8822021484375,294.67730712890625,293.433837890625,293.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231080232188,8.56614779110032e-09,0.0010230994084849,-0.0214925594627857,0.0,0.050000000745058,0.0,-0.0090594226494431,60.0,0.0970305949449539,-0.0,-7.136782187444626e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,300.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.00390625,0.0,0.0,9.601343481335788e-05,301.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.004150390625,0.0,0.0,0.0001011067652143,301.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00469970703125,0.0,0.0,7.467711111530662e-05,300.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00396728515625,0.0,0.0,0.0001011067652143,300.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0035400390625,0.0,0.0,0.0004796069697476,293.777099609375,294.1499938964844,293.36474609375,291.88671875,294.6654357910156,293.4231262207031,293.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231129126623,8.566718889824187e-09,0.0010231042979285,-0.0214940533041954,0.0,0.050000000745058,0.0,-0.0090597057715058,60.0,0.0898267701268196,-0.0,-7.136850399547259e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,300.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0000305175781,0.0,0.0,9.601300553185864e-05,301.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0002746582031,0.0,0.0,0.0001011063141049,301.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0008239746094,0.0,0.0,7.467677642125636e-05,300.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0000915527344,0.0,0.0,0.0001011063141049,300.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9996643066406,0.0,0.0,0.0004796048160642,293.77362060546875,294.1499938964844,293.35504150390625,291.8913269042969,294.6535339355469,293.4125671386719,293.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231076739728,8.566106046714594e-09,0.001023099059239,-0.0214924495667219,0.0,0.050000000745058,0.0,-0.0090594021603465,60.0,0.0827599763870239,-0.0,-7.136777213645473e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,300.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99615478515625,0.0,0.0,9.601157944416629e-05,301.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99639892578125,0.0,0.0,0.0001011048152577,301.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9969482421875,0.0,0.0,7.467567047569901e-05,300.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9962158203125,0.0,0.0,0.0001011048152577,300.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9958190917969,0.0,0.0,0.0004795977147296,293.7701721191406,294.1499938964844,293.345458984375,291.8960266113281,294.6416931152344,293.40216064453125,293.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023091841489,8.564260411958458e-09,0.0010230833431705,-0.0214876160025596,0.0,0.050000000745058,0.0,-0.0090584876015782,60.0,0.0757862031459808,-0.0,-7.13655694539739e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
