time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796900,300.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9923095703125,0.0,0.0,9.60091783781536e-05,301.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9925537109375,0.0,0.0,0.0001011022832244,301.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931030273437,0.0,0.0,7.467380055459216e-05,300.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.99237060546875,0.0,0.0,0.0001011022832244,300.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9919738769531,0.0,0.0,0.0004795857239514,293.7667541503906,294.1499938964844,293.33599853515625,291.9008483886719,294.6298522949219,293.3919372558594,293.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230656480416,8.561189979161554e-09,0.0010230570333078,-0.0214795749634504,0.0,0.050000000745058,0.0,-0.0090569648891687,60.0,0.0689177215099334,-0.0,-7.136191015888471e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,300.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98846435546875,0.0,0.0,9.600564953871071e-05,301.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9887390136719,0.0,0.0,0.000101098572486,301.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892578125,0.0,0.0,7.467105751857162e-05,300.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.988525390625,0.0,0.0,0.000101098572486,300.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881286621094,0.0,0.0,0.0004795680870302,293.7633361816406,294.1499938964844,293.32672119140625,291.90576171875,294.6180419921875,293.3818359375,293.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230273474007,8.556720665353623e-09,0.0010230188490822,-0.0214678719639778,0.0,0.050000000745058,0.0,-0.0090547492727637,60.0,0.0621584542095661,-0.0,-7.135657398293915e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,300.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.98468017578125,0.0,0.0,9.600100747775286e-05,301.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98492431640625,0.0,0.0,0.0001010936830425,301.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9854431152344,0.0,0.0,7.466744864359498e-05,300.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9847106933594,0.0,0.0,0.0001010936830425,300.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843139648437,0.0,0.0,0.0004795449203811,293.75994873046875,294.1499938964844,293.3175964355469,291.9107360839844,294.60626220703125,293.3719177246094,293.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229772888123,8.550866681389381e-09,0.0010229687904939,-0.0214525423943996,0.0,0.050000000745058,0.0,-0.0090518472716212,60.0,0.0555022805929183,-0.0,-7.1349596453274e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,300.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9808654785156,0.0,0.0,9.599511395208538e-05,301.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9811096191406,0.0,0.0,0.0001010874766507,301.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.98162841796875,0.0,0.0,7.466286479029804e-05,300.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9809265136719,0.0,0.0,0.0001010874766507,300.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98052978515625,0.0,0.0,0.0004795154673047,293.7565612792969,294.1499938964844,293.30859375,291.9157409667969,294.5945129394531,293.3620910644531,293.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022913842462,8.543445950692785e-09,0.0010229053441435,-0.0214331094175577,0.0,0.050000000745058,0.0,-0.0090481685474514,60.0,0.0489389114081859,-0.0,-7.134074309078643e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,300.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9770812988281,0.0,0.0,9.598836913937704e-05,301.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9773254394531,0.0,0.0,0.000101080375316,301.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.97784423828125,0.0,0.0,7.465761882485822e-05,300.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9771423339844,0.0,0.0,0.000101080375316,300.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97674560546875,0.0,0.0,0.000479481765069,293.7532043457031,294.1499938964844,293.2997741699219,291.9208374023437,294.582763671875,293.3524780273437,293.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228414321318,8.534968287676747e-09,0.001022832817398,-0.021410908550024,0.0,0.050000000745058,0.0,-0.0090439664199948,60.0,0.0425009541213512,-0.0,-7.133063206765655e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,300.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,9.598028555046768e-05,300.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9735717773437,0.0,0.0,0.0001010718624456,301.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9740905761719,0.0,0.0,7.465133239747956e-05,300.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.973388671875,0.0,0.0,0.0001010718624456,300.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9729919433594,0.0,0.0,0.0004794413980562,293.7498779296875,294.1499938964844,293.29107666015625,291.9259338378906,294.5710754394531,293.3429870605469,293.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022754702717,8.524826178302192e-09,0.0010227460879832,-0.0213843490928411,0.0,0.050000000745058,0.0,-0.0090389382094144,60.0,0.0361711010336875,-0.0,-7.131853152486657e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,300.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9696044921875,0.0,0.0,9.597116149961948e-05,300.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9698181152344,0.0,0.0,0.0001010622509056,301.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703369140625,0.0,0.0,7.464423833880574e-05,300.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9696350097656,0.0,0.0,0.0001010622509056,300.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,0.0004793958214577,293.74658203125,294.1499938964844,293.28253173828125,291.9310302734375,294.55938720703125,293.33367919921875,293.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226567974314,8.513382887542775e-09,0.0010226482991129,-0.0213543828576803,0.0,0.050000000745058,0.0,-0.0090332655236125,60.0,0.0299476459622383,-0.0,-7.13048819989126e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,300.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9658508300781,0.0,0.0,9.596082963980734e-05,300.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9660949707031,0.0,0.0,0.000101051373349,301.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.96661376953125,0.0,0.0,7.463619840564206e-05,300.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659118652344,0.0,0.0,0.000101051373349,300.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9655456542969,0.0,0.0,0.0004793442203663,293.7432861328125,294.1499938964844,293.274169921875,291.9361572265625,294.5477294921875,293.3244934082031,293.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225460864603,8.500439463432485e-09,0.0010225375881418,-0.0213204883038997,0.0,0.050000000745058,0.0,-0.0090268487110733,60.0,0.0238165538758039,-0.0,-7.12894490106919e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,300.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.962158203125,0.0,0.0,9.594938455848025e-05,300.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.96240234375,0.0,0.0,0.0001010393243632,301.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.962890625,0.0,0.0,7.462729990947992e-05,300.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96221923828125,0.0,0.0,0.0001010393243632,300.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9618225097656,0.0,0.0,0.0004792870313394,293.7400207519531,294.1499938964844,293.26593017578125,291.9412536621094,294.5361328125,293.31549072265625,293.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224236175417,8.486107816452204e-09,0.0010224151192232,-0.0212829578667879,0.0,0.050000000745058,0.0,-0.0090197445824742,60.0,0.0178265161812305,-0.0,-7.127236045789688e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,300.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9584655761719,0.0,0.0,9.593682625563817e-05,300.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9587097167969,0.0,0.0,0.0001010260966722,301.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9591979980469,0.0,0.0,7.461752829840407e-05,300.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9585266113281,0.0,0.0,0.0001010260966722,300.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9581604003906,0.0,0.0,0.0004792243125848,293.7367858886719,294.1499938964844,293.2578430175781,291.94635009765625,294.5245666503906,293.3066711425781,293.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289157845,8.470389722958771e-09,0.0010222806595265,-0.0212417971342802,0.0,0.050000000745058,0.0,-0.0090119522064924,60.0,0.011936648748815,-0.0,-7.125362344595487e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,300.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9548034667969,0.0,0.0,9.592328569851816e-05,300.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9550476074219,0.0,0.0,0.0001010118357953,301.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555358886719,0.0,0.0,7.460699998773634e-05,300.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9548645019531,0.0,0.0,0.0001010118357953,300.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9544677734375,0.0,0.0,0.0004791566752828,293.73358154296875,294.1499938964844,293.2499389648437,291.9513854980469,294.5130310058594,293.2979736328125,293.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221442207694,8.453448607781411e-09,0.0010221358388662,-0.0211974326521158,0.0,0.050000000745058,0.0,-0.0090035535395145,60.0,0.0061570927500724,-0.0,-7.123342982140457e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,300.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9511413574219,0.0,0.0,9.590866829967126e-05,300.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9513854980469,0.0,0.0,0.000100996447145,301.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9518737792969,0.0,0.0,7.459562766598538e-05,300.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9512023925781,0.0,0.0,0.000100996447145,300.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9508361816406,0.0,0.0,0.0004790836537722,293.7303771972656,294.1499938964844,293.2421569824219,291.9563903808594,294.50152587890625,293.2894592285156,293.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219878749921,8.435165455011884e-09,0.001021979493089,-0.0211495552211999,0.0,0.050000000745058,0.0,-0.0089944899082183,60.0,0.0004939269856549,-0.0,-7.121163747569882e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,300.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.947509765625,0.0,0.0,9.589307592250408e-05,300.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.94775390625,0.0,0.0,0.0001009800253086,301.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9482421875,0.0,0.0,7.458349864464253e-05,300.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94757080078125,0.0,0.0,0.0001009800253086,300.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9472045898437,0.0,0.0,0.0004790057428181,293.7272033691406,294.1499938964844,293.23455810546875,291.9613342285156,294.49005126953125,293.2810974121094,293.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218211682513,8.415665497807368e-09,0.0010218127863481,-0.0210984889417886,0.0,0.050000000745058,0.0,-0.0089848227798938,60.0,-0.0050604683347046,-0.0,-7.11883956228121e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,300.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.94390869140625,0.0,0.0,9.587637759977952e-05,300.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9441223144531,0.0,0.0,0.000100962446595,301.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446105957031,0.0,0.0,7.457051833625883e-05,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9439392089844,0.0,0.0,0.000100962446595,300.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9435729980469,0.0,0.0,0.0004789223603438,293.7240295410156,294.1499938964844,293.2270812988281,291.9661865234375,294.4786071777344,293.2728576660156,293.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216427035629,8.394795969479674e-09,0.0010216343216598,-0.021043837070465,0.0,0.050000000745058,0.0,-0.0089744767174124,60.0,-0.0105095030739903,-0.0,-7.116353373248786e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,300.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9403076171875,0.0,0.0,9.585906809661536e-05,300.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9405212402344,0.0,0.0,0.0001009442130452,301.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410095214844,0.0,0.0,7.455705053871498e-05,300.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9403381347656,0.0,0.0,0.0001009442130452,300.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399719238281,0.0,0.0,0.0004788358928635,293.72088623046875,294.1499938964844,293.21978759765625,291.970947265625,294.4672241210937,293.26483154296875,293.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214576032012,8.37315550228368e-09,0.001021449221298,-0.0209871660917997,0.0,0.050000000745058,0.0,-0.0089637488126754,60.0,-0.01582682877779,-0.0,-7.113775524203447e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,300.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.93670654296875,0.0,0.0,9.584082727087662e-05,300.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9369506835937,0.0,0.0,0.0001009250045171,301.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9374389648437,0.0,0.0,7.454286242136732e-05,300.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.936767578125,0.0,0.0,0.0001009250045171,300.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9364013671875,0.0,0.0,0.0004787447687704,293.7177734375,294.1499938964844,293.212646484375,291.9756164550781,294.45587158203125,293.2569580078125,293.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350363955855755e-09,0.0010212543420493,-0.0209274794906377,0.0,0.050000000745058,0.0,-0.0089524500072002,60.0,-0.0210359152406454,-0.0,-7.111060540410109e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,300.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.93316650390625,0.0,0.0,9.58218442974612e-05,300.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9333801269531,0.0,0.0,0.0001009050174616,301.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9338684082031,0.0,0.0,7.452809950336814e-05,300.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9331970214844,0.0,0.0,0.0001009050174616,300.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9328308105469,0.0,0.0,0.0004786499484907,293.7146911621094,294.1499938964844,293.2056579589844,291.98016357421875,294.444580078125,293.2492370605469,293.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210598120465,8.326640710265565e-09,0.0010210515465587,-0.0208653528243303,0.0,0.050000000745058,0.0,-0.0089406892657279,60.0,-0.0261384788900613,-0.0,-7.108235422492727e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,300.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9295959472656,0.0,0.0,9.58020900725387e-05,300.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9298400878906,0.0,0.0,0.0001008842154988,301.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302978515625,0.0,0.0,7.45127399568446e-05,300.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9296569824219,0.0,0.0,0.0001008842154988,300.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9292907714844,0.0,0.0,0.0004785512865055,293.71160888671875,294.1499938964844,293.1988220214844,291.9845886230469,294.43328857421875,293.2416381835937,293.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.301964449231036e-09,0.0010208404855802,-0.020800732076168,0.0,0.050000000745058,0.0,-0.0089284563437104,60.0,-0.0311276521533727,-0.0,-7.105298038823096e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,300.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92608642578125,0.0,0.0,9.5781717391219e-05,300.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263000488281,0.0,0.0,0.0001008627586998,301.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9267883300781,0.0,0.0,7.44968929211609e-05,300.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9261169433594,0.0,0.0,0.0001008627586998,300.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92578125,0.0,0.0,0.0004784495104104,293.7085266113281,294.1499938964844,293.1921691894531,291.9888916015625,294.4220886230469,293.2342224121094,293.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206311708316,8.27650925572243e-09,0.0010206229053437,-0.0207340698689222,0.0,0.050000000745058,0.0,-0.0089158369228243,60.0,-0.0359987765550613,-0.0,-7.102267574055078e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,300.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.92254638671875,0.0,0.0,9.576066076988354e-05,300.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9227905273437,0.0,0.0,0.0001008405888569,301.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9232482910156,0.0,0.0,7.448051474057138e-05,300.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.922607421875,0.0,0.0,0.0001008405888569,300.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9222717285156,0.0,0.0,0.0004783443291671,293.7055053710937,294.1499938964844,293.1856689453125,291.9930114746094,294.410888671875,293.2269287109375,293.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204062564298,8.25021029271511e-09,0.001020397990942,-0.0206651967018842,0.0,0.050000000745058,0.0,-0.0089027993381023,60.0,-0.0407652296125888,-0.0,-7.099137633304053e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,300.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190673828125,0.0,0.0,9.573910210747272e-05,300.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9192810058594,0.0,0.0,0.0001008178878691,301.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9197692871094,0.0,0.0,7.446374365827069e-05,300.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.91912841796875,0.0,0.0,0.0001008178878691,300.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91876220703125,0.0,0.0,0.0004782366449944,293.7024841308594,294.1499938964844,293.1793212890625,291.9969787597656,294.3997802734375,293.2198486328125,293.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201759869232,8.223284275743481e-09,0.0010201677214354,-0.0205946844071149,0.0,0.050000000745058,0.0,-0.0088894516229629,60.0,-0.0453940518200397,-0.0,-7.095934506651248e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,300.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.91558837890625,0.0,0.0,9.571701957611368e-05,300.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9158020019531,0.0,0.0,0.0001007946339086,301.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9162902832031,0.0,0.0,7.444657239830121e-05,300.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156494140625,0.0,0.0,0.0001007946339086,300.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.915283203125,0.0,0.0,0.000478126341477,293.6994934082031,294.1499938964844,293.1731262207031,292.0007629394531,294.3887023925781,293.2129211425781,293.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199401294812,8.195701894919694e-09,0.0010199318639934,-0.0205224510282278,0.0,0.050000000745058,0.0,-0.0088757779449224,60.0,-0.049906700849533,-0.0,-7.092653220297508e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,300.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9121398925781,0.0,0.0,9.569449321134016e-05,300.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.912353515625,0.0,0.0,0.0001007709142868,301.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9128112792969,0.0,0.0,7.442905189236626e-05,300.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.91217041015625,0.0,0.0,0.0001007709142868,300.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9118347167969,0.0,0.0,0.0004780138260684,293.6965026855469,294.1499938964844,293.1671142578125,292.0043640136719,294.3776550292969,293.2061462402344,293.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019699499011,8.16757417254621e-09,0.0010196913499385,-0.0204487890005111,0.0,0.050000000745058,0.0,-0.0088618332520127,60.0,-0.0543061196804046,-0.0,-7.089307985097548e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,300.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90869140625,0.0,0.0,9.567155211698264e-05,300.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9089050292969,0.0,0.0,0.0001007467508316,301.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90936279296875,0.0,0.0,7.441120396833867e-05,300.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.90875244140625,0.0,0.0,0.0001007467508316,300.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90838623046875,0.0,0.0,0.0004778991860803,293.69354248046875,294.1499938964844,293.1612243652344,292.0077819824219,294.3666687011719,293.19952392578125,293.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194545611739,8.138917984013005e-09,0.0010194464121013,-0.0203737430274486,0.0,0.050000000745058,0.0,-0.0088476277887821,60.0,-0.0585795678198337,-0.0,-7.08590093267958e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,300.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9052734375,0.0,0.0,9.564833453623578e-05,300.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9054870605469,0.0,0.0,0.000100722296338,301.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,7.439314504154027e-05,300.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053039550781,0.0,0.0,0.000100722296338,300.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90496826171875,0.0,0.0,0.0004777832364197,293.69061279296875,294.1499938964844,293.1555480957031,292.0109558105469,294.3557434082031,293.19305419921875,293.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192065965384,8.109926064037154e-09,0.0010191984474658,-0.0202978160232305,0.0,0.050000000745058,0.0,-0.008833254687488,60.0,-0.0627514198422432,-0.0,-7.082454800411142e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,300.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.90185546875,0.0,0.0,9.56250005401671e-05,300.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9020690917969,0.0,0.0,0.0001006977327051,301.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.90252685546875,0.0,0.0,7.437499880325049e-05,300.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.90191650390625,0.0,0.0,0.0001006977327051,300.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.90155029296875,0.0,0.0,0.0004776666755788,293.68768310546875,294.1499938964844,293.1499938964844,292.0138854980469,294.3448486328125,293.1867370605469,293.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189574677497,8.08079381187099e-09,0.0010189493186771,-0.020221522077918,0.0,0.050000000745058,0.0,-0.0088188126683235,60.0,-0.0668024197220802,-0.0,-7.07899303620252e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,300.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984680175781,0.0,0.0,9.560275066178292e-05,300.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.898681640625,0.0,0.0,0.0001006742968456,301.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8991394042969,0.0,0.0,7.435769657604396e-05,300.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.89849853515625,0.0,0.0,0.0001006742968456,300.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8981628417969,0.0,0.0,0.0004775555280502,293.6847839355469,294.1499938964844,293.1448059082031,292.0166015625,294.3340148925781,293.1806030273437,293.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187197476625,8.053005373653832e-09,0.0010187117150053,-0.0201487466692924,0.0,0.050000000745058,0.0,-0.0088050365447998,60.0,-0.0706735327839851,-0.0,-7.075691144109443e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,300.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.89508056640625,0.0,0.0,9.55834038904868e-05,300.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8952941894531,0.0,0.0,0.0001006539241643,301.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.895751953125,0.0,0.0,7.434264261974022e-05,300.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951416015625,0.0,0.0,0.0001006539241643,300.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8948059082031,0.0,0.0,0.0004774588742293,293.6819152832031,294.1499938964844,293.1401672363281,292.01910400390625,294.3232421875,293.1746826171875,293.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185131104663,8.028835374318533e-09,0.001018505077809,-0.0200854483991861,0.0,0.050000000745058,0.0,-0.0087930550798773,60.0,-0.0742949843406677,-0.0,-7.072819840914235e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,300.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8917236328125,0.0,0.0,9.556687291478738e-05,300.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8919372558594,0.0,0.0,0.0001006365200737,301.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.89239501953125,0.0,0.0,7.432979327859357e-05,300.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.89178466796875,0.0,0.0,0.0001006365200737,300.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.0,0.0,0.0004773763357661,293.6790466308594,294.1499938964844,293.1360168457031,292.0213928222656,294.3125305175781,293.1690673828125,293.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183363920077,8.008179896989986e-09,0.0010183283593505,-0.0200313553214073,0.0,0.050000000745058,0.0,-0.0087828151881694,60.0,-0.077575959265232,-0.0,-7.070367047390391e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,300.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8883972167969,0.0,0.0,9.555307769915088e-05,300.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8885803222656,0.0,0.0,0.0001006219899863,301.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890380859375,0.0,0.0,7.431906124111265e-05,300.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.888427734375,0.0,0.0,0.0001006219899863,300.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8880920410156,0.0,0.0,0.0004773074178956,293.6762084960937,294.1499938964844,293.1323547363281,292.0234680175781,294.3019104003906,293.1637268066406,293.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018188893795,7.990927919365731e-09,0.0010181808611378,-0.0199861731380224,0.0,0.050000000745058,0.0,-0.0087742619216442,60.0,-0.080533780157566,-0.0,-7.068318552683196e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,300.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.88507080078125,0.0,0.0,9.554168354952708e-05,300.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88525390625,0.0,0.0,0.0001006099992082,301.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857116699219,0.0,0.0,7.431019912473857e-05,300.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8851013183594,0.0,0.0,0.0001006099992082,300.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.884765625,0.0,0.0,0.0004772505199071,293.6733703613281,294.1499938964844,293.1291809082031,292.0253601074219,294.29132080078125,293.15869140625,293.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180668905377,7.976673543907964e-09,0.0010180589742958,-0.0199488401412963,0.0,0.050000000745058,0.0,-0.008767195045948,60.0,-0.083178661763668,-0.0,-7.066626039886614e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,300.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817443847656,0.0,0.0,9.553280688123778e-05,300.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8819580078125,0.0,0.0,0.0001006006423267,301.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.88238525390625,0.0,0.0,7.430329424096271e-05,300.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8818054199219,0.0,0.0,0.0001006006423267,300.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8814697265625,0.0,0.0,0.0004772061365656,293.6705627441406,294.1499938964844,293.1264343261719,292.0270690917969,294.28082275390625,293.1540222167969,293.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179717792198,7.9655482210228e-09,0.0010179637465626,-0.0199197065085172,0.0,0.050000000745058,0.0,-0.0087616806849837,60.0,-0.0854782909154892,-0.0,-7.065305140940836e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,300.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8784484863281,0.0,0.0,9.552623669151215e-05,300.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.878662109375,0.0,0.0,0.000100593730167,301.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.87908935546875,0.0,0.0,7.429818651871756e-05,300.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,0.000100593730167,300.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.878173828125,0.0,0.0,0.0004771733365487,293.66778564453125,294.1499938964844,293.1241455078125,292.028564453125,294.2703857421875,293.1496887207031,293.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957306813466403e-09,0.0010178933152928,-0.0198981221765279,0.0,0.050000000745058,0.0,-0.0087575949728488,60.0,-0.0874659940600395,-0.0,-7.064326723593696e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,300.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.87518310546875,0.0,0.0,9.55218929448165e-05,300.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8753662109375,0.0,0.0,0.0001005891535896,301.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87579345703125,0.0,0.0,7.429481047438458e-05,300.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8752136230469,0.0,0.0,0.0001005891535896,300.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8749084472656,0.0,0.0,0.000477151654195,293.6650085449219,294.1499938964844,293.12225341796875,292.0299072265625,294.260009765625,293.1457214355469,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178544325754,7.95183385804421e-09,0.0010178465163335,-0.0198837872594594,0.0,0.050000000745058,0.0,-0.0087548810988664,60.0,-0.0891571715474128,-0.0,-7.06367728753321e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,300.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8719177246094,0.0,0.0,9.551962284604087e-05,300.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721008300781,0.0,0.0,0.0001005867597996,301.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8725280761719,0.0,0.0,7.429303514072672e-05,300.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8719482421875,0.0,0.0,0.0001005867597996,300.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87164306640625,0.0,0.0,0.0004771402745973,293.6622619628906,294.1499938964844,293.12078857421875,292.0310974121094,294.249755859375,293.14208984375,293.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178296361118,7.948939284574408e-09,0.0010178217198699,-0.0198762081563472,0.0,0.050000000745058,0.0,-0.0087534468621015,60.0,-0.0905445590615272,-0.0,-7.063334095391839e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,300.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.86865234375,0.0,0.0,9.551933180773632e-05,300.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688659667969,0.0,0.0,0.0001005864542094,301.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692932128906,0.0,0.0,7.429281686199829e-05,300.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86871337890625,0.0,0.0,0.0001005864542094,300.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,0.0004771388485096,293.6595153808594,294.1499938964844,293.11968994140625,292.0321044921875,294.23956298828125,293.1388244628906,293.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178261436522,7.948522728895568e-09,0.0010178181109949,-0.0198751185089349,0.0,0.050000000745058,0.0,-0.0087532401084899,60.0,-0.0916632935404777,-0.0,-7.063284357400337e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,300.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86541748046875,0.0,0.0,9.552094707032666e-05,300.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656311035156,0.0,0.0,0.0001005881567834,301.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660583496094,0.0,0.0,7.429407560266554e-05,300.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.865478515625,0.0,0.0,0.0001005881567834,300.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8651733398437,0.0,0.0,0.0004771469102706,293.65679931640625,294.1499938964844,293.11895751953125,292.032958984375,294.2294616699219,293.1359558105469,293.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178427910432,7.950478497775748e-09,0.0010178348748013,-0.0198802389204502,0.0,0.050000000745058,0.0,-0.0087542096152901,60.0,-0.0924921184778213,-0.0,-7.063516704874928e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,300.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8622131347656,0.0,0.0,9.552435949444772e-05,300.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8624267578125,0.0,0.0,0.0001005917511065,301.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8628234863281,0.0,0.0,7.42967240512371e-05,300.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8622741699219,0.0,0.0,0.0001005917511065,300.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619384765625,0.0,0.0,0.0004771639651153,293.6540832519531,294.1499938964844,293.1185913085937,292.0336608886719,294.21942138671875,293.1334228515625,293.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178786469623,7.954668923559893e-09,0.0010178707307204,-0.0198912136256694,0.0,0.050000000745058,0.0,-0.0087562864646315,60.0,-0.0930735394358635,-0.0,-7.06401408478996e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
