time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799180,300.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8590087890625,0.0,0.0,9.552936535328628e-05,300.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592224121094,0.0,0.0,0.0001005970261758,301.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.859619140625,0.0,0.0,7.43006166885607e-05,300.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85906982421875,0.0,0.0,0.0001005970261758,300.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8587341308594,0.0,0.0,0.0004771889653056,293.6513977050781,294.1499938964844,293.1185302734375,292.03424072265625,294.2095031738281,293.1312561035156,293.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179314995184,7.960852421717846e-09,0.0010179235832765,-0.0199074074625968,0.0,0.050000000745058,0.0,-0.0087593523785471,60.0,-0.0934127867221832,-0.0,-7.064748075436e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,300.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558349609375,0.0,0.0,9.553594281896947e-05,300.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85601806640625,0.0,0.0,0.0001006039528874,301.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8564453125,0.0,0.0,7.430573896272108e-05,300.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558654785156,0.0,0.0,0.0001006039528874,300.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8555603027344,0.0,0.0,0.0004772218235302,293.64874267578125,294.1499938964844,293.1187744140625,292.03466796875,294.1996459960937,293.12939453125,293.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180011158809,7.968990800577558e-09,0.001017993199639,-0.0199287217110395,0.0,0.050000000745058,0.0,-0.0087633868679404,60.0,-0.0935316532850265,-0.0,-7.065713703013898e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,300.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526611328125,0.0,0.0,9.55439973040484e-05,300.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85284423828125,0.0,0.0,0.000100612429378,301.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,7.431199628626928e-05,300.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526916503906,0.0,0.0,0.000100612429378,300.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8523864746094,0.0,0.0,0.0004772620450239,293.6460876464844,294.1499938964844,293.11932373046875,292.03497314453125,294.1899108886719,293.1279296875,293.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180863318964,7.978961491517111e-09,0.0010180784156545,-0.0199548341333866,0.0,0.050000000745058,0.0,-0.0087683293968439,60.0,-0.0934118181467056,-0.0,-7.066897467211676e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,300.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494873046875,0.0,0.0,9.555337601341309e-05,300.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8497009277344,0.0,0.0,0.0001006223028525,301.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.85009765625,0.0,0.0,7.43192940717563e-05,300.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8495483398437,0.0,0.0,0.0001006223028525,300.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8492431640625,0.0,0.0,0.0004773089021909,293.6434631347656,294.1499938964844,293.1201477050781,292.0351257324219,294.1802673339844,293.1268005371094,293.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181858669966,7.990593076101504e-09,0.0010181778343394,-0.0199852958321571,0.0,0.050000000745058,0.0,-0.0087740952149033,60.0,-0.0930915400385856,-0.0,-7.068278762289992e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,300.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8463439941406,0.0,0.0,9.556398435961456e-05,300.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8465576171875,0.0,0.0,0.0001006334787234,301.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8469543457031,0.0,0.0,7.432754500769079e-05,300.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8464050292969,0.0,0.0,0.0001006334787234,300.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460998535156,0.0,0.0,0.0004773619002662,293.6408386230469,294.1499938964844,293.1212158203125,292.0351867675781,294.17071533203125,293.1259765625,293.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182984406128,8.003756768459881e-09,0.0010182904079556,-0.0200197715312242,0.0,0.050000000745058,0.0,-0.0087806209921836,60.0,-0.0925806760787963,-0.0,-7.069841956308667e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,300.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8432312011719,0.0,0.0,9.557574958307669e-05,300.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8434143066406,0.0,0.0,0.0001006458624033,301.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84381103515625,0.0,0.0,7.433669088641182e-05,300.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84326171875,0.0,0.0,0.0001006458624033,300.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84295654296875,0.0,0.0,0.0004774206317961,293.63824462890625,294.1499938964844,293.1224975585937,292.0351257324219,294.1612548828125,293.1254577636719,293.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184232378378,8.01835575714449e-09,0.0010184152051806,-0.0200580041855573,0.0,0.050000000745058,0.0,-0.008787858299911,60.0,-0.0918918773531913,-0.0,-7.071575680583919e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,300.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8401184082031,0.0,0.0,9.558847523294388e-05,300.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8403015136719,0.0,0.0,0.0001006592647172,301.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8406982421875,0.0,0.0,7.434659346472472e-05,300.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84014892578125,0.0,0.0,0.0001006592647172,300.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83984375,0.0,0.0,0.0004774842236656,293.6356506347656,294.1499938964844,293.1240234375,292.03497314453125,294.1518859863281,293.125244140625,293.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185583960264,8.034160003944635e-09,0.0010185503633692,-0.0200993940234184,0.0,0.050000000745058,0.0,-0.0087956935167312,60.0,-0.0910348743200302,-0.0,-7.073452223949064e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,300.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8370056152344,0.0,0.0,9.56021758611314e-05,300.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.83721923828125,0.0,0.0,0.0001006736929411,301.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8376159667969,0.0,0.0,7.435724546667188e-05,300.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8370666503906,0.0,0.0,0.0001006736929411,300.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367614746094,0.0,0.0,0.0004775526758749,293.6330871582031,294.1499938964844,293.1257629394531,292.0346984863281,294.14263916015625,293.12530517578125,293.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187039151787,8.051176614287671e-09,0.0010186958825215,-0.0201439596712589,0.0,0.050000000745058,0.0,-0.0088041294366121,60.0,-0.0900182053446769,-0.0,-7.075473718032299e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,300.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8339233398437,0.0,0.0,9.561659680912272e-05,300.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8341369628906,0.0,0.0,0.0001006888851406,301.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.83453369140625,0.0,0.0,7.436846499331295e-05,300.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.833984375,0.0,0.0,0.0001006888851406,300.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.83367919921875,0.0,0.0,0.0004776247078552,293.6305236816406,294.1499938964844,293.1276550292969,292.03436279296875,294.1334533691406,293.1256408691406,293.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188571177423,8.06909206119144e-09,0.001018849085085,-0.0201908759772777,0.0,0.050000000745058,0.0,-0.0088130105286836,60.0,-0.0888662040233612,-0.0,-7.077602504068636e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,300.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83087158203125,0.0,0.0,9.563175990479068e-05,300.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310546875,0.0,0.0,0.0001007048485917,301.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8314514160156,0.0,0.0,7.438025932060555e-05,300.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309020996094,0.0,0.0,0.0001007048485917,300.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83062744140625,0.0,0.0,0.0004777004651259,293.62799072265625,294.1499938964844,293.1297302246094,292.0339050292969,294.1243896484375,293.126220703125,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.08793032547328e-09,0.0010190100874751,-0.0202402137219905,0.0,0.050000000745058,0.0,-0.0088223498314619,60.0,-0.0875861495733261,-0.0,-7.07984071368628e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,300.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82781982421875,0.0,0.0,9.564746869727968e-05,300.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280029296875,0.0,0.0,0.0001007213941193,301.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8283996582031,0.0,0.0,7.439247565343976e-05,300.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8278503417969,0.0,0.0,0.0001007213941193,300.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275451660156,0.0,0.0,0.0004777789290528,293.62548828125,294.1499938964844,293.1319580078125,292.03338623046875,294.11541748046875,293.1270446777344,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191851761192,8.107450710781451e-09,0.0010191770270466,-0.0202913358807563,0.0,0.050000000745058,0.0,-0.0088320272043347,60.0,-0.0861865878105163,-0.0,-7.082160635718537e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,300.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.82476806640625,0.0,0.0,9.566372318658978e-05,300.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.824951171875,0.0,0.0,0.0001007385071716,301.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8253479003906,0.0,0.0,7.440512126777321e-05,300.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247985839844,0.0,0.0,0.0001007385071716,300.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82452392578125,0.0,0.0,0.000477860099636,293.6229553222656,294.1499938964844,293.13427734375,292.03277587890625,294.1065368652344,293.1280822753906,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193578200414,8.127645223510171e-09,0.0010193496709689,-0.0203442201018333,0.0,0.050000000745058,0.0,-0.0088420379906892,60.0,-0.0846928730607032,-0.0,-7.084560849079935e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,300.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8217468261719,0.0,0.0,9.568029054207729e-05,300.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8219299316406,0.0,0.0,0.000100755947642,301.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82232666015625,0.0,0.0,7.441799971275032e-05,300.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82177734375,0.0,0.0,0.000100755947642,300.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8215026855469,0.0,0.0,0.000477942841826,293.6204833984375,294.1499938964844,293.1367492675781,292.0321044921875,294.0977783203125,293.1293334960937,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.148231422921981e-09,0.0010195258073508,-0.0203981343656778,0.0,0.050000000745058,0.0,-0.0088522434234619,60.0,-0.0830871313810348,-0.0,-7.08700866880463e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,300.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187255859375,0.0,0.0,9.569714165991172e-05,300.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81890869140625,0.0,0.0,0.0001007736937026,301.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8193054199219,0.0,0.0,7.443111098837107e-05,300.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187866210937,0.0,0.0,0.0001007736937026,300.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8184814453125,0.0,0.0,0.0004780270101036,293.6180114746094,294.1499938964844,293.1392822265625,292.0313720703125,294.0891418457031,293.1307983398437,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.16917378188009e-09,0.0010197048541158,-0.0204529762268066,0.0,0.050000000745058,0.0,-0.0088626248762011,60.0,-0.0814037099480629,-0.0,-7.089498410550733e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,300.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.81573486328125,0.0,0.0,9.571413829689844e-05,300.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.81591796875,0.0,0.0,0.0001007915925583,301.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8162841796875,0.0,0.0,7.444433140335605e-05,300.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8157653808594,0.0,0.0,0.0001007915925583,300.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81549072265625,0.0,0.0,0.0004781119350809,293.61553955078125,294.1499938964844,293.14190673828125,292.03057861328125,294.08056640625,293.1324462890625,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198936797678,8.190301770127917e-09,0.0010198855306953,-0.0205083079636096,0.0,0.050000000745058,0.0,-0.0088730994611978,60.0,-0.0796561315655708,-0.0,-7.09201088966438e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,300.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.812744140625,0.0,0.0,9.573111310601234e-05,300.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8129272460937,0.0,0.0,0.0001008094695862,301.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8133239746094,0.0,0.0,7.445752999046817e-05,300.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81280517578125,0.0,0.0,0.0001008094695862,300.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8125,0.0,0.0,0.0004781967436429,293.61309814453125,294.1499938964844,293.1445617675781,292.0297546386719,294.0721435546875,293.13427734375,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.211401336666313e-09,0.0010200658580288,-0.0205635651946067,0.0,0.050000000745058,0.0,-0.0088835591450333,60.0,-0.0778528079390525,-0.0,-7.094520526607084e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,300.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8097839355469,0.0,0.0,9.574814612278716e-05,300.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099670410156,0.0,0.0,0.0001008274048217,301.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8103332519531,0.0,0.0,7.44707795092836e-05,300.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.809814453125,0.0,0.0,0.0001008274048217,300.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8095397949219,0.0,0.0,0.0004782818141393,293.6106872558594,294.1499938964844,293.14727783203125,292.02886962890625,294.06378173828125,293.1361999511719,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202551493421,8.232570181121446e-09,0.0010202468838542,-0.0206190012395381,0.0,0.050000000745058,0.0,-0.0088940532878041,60.0,-0.0760125145316124,-0.0,-7.097039400605355e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,300.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80682373046875,0.0,0.0,9.576492448104544e-05,300.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8070068359375,0.0,0.0,0.0001008450708468,301.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.0,0.0,7.448382530128583e-05,300.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.806884765625,0.0,0.0,0.0001008450708468,300.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8065795898437,0.0,0.0,0.0004783656040672,293.6082763671875,294.1499938964844,293.1499938964844,292.0279541015625,294.0555114746094,293.1382751464844,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253421057702326e-09,0.0010204252321273,-0.0206736084073781,0.0,0.050000000745058,0.0,-0.0089043909683823,60.0,-0.0741435438394546,-0.0,-7.099519905295892e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,300.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.80389404296875,0.0,0.0,9.578143362887204e-05,300.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040771484375,0.0,0.0,0.0001008624603855,301.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.804443359375,0.0,0.0,7.449666736647487e-05,300.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039245605469,0.0,0.0,0.0001008624603855,300.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8036499023437,0.0,0.0,0.0004784480843227,293.6058654785156,294.1499938964844,293.1527099609375,292.0269775390625,294.04736328125,293.14044189453125,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206089355051,8.273943308267917e-09,0.0010206006700173,-0.0207273513078689,0.0,0.050000000745058,0.0,-0.0089145638048648,60.0,-0.072258360683918,-0.0,-7.101962751221438e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,300.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.80096435546875,0.0,0.0,9.579744073562324e-05,300.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8011474609375,0.0,0.0,0.0001008793187793,301.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.801513671875,0.0,0.0,7.450911652995273e-05,300.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,0.0001008793187793,300.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007202148437,0.0,0.0,0.000478528032545,293.6034851074219,294.1499938964844,293.1554260253906,292.0260009765625,294.039306640625,293.1426696777344,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207791347056,8.293833175798682e-09,0.0010207707528024,-0.020779438316822,0.0,0.050000000745058,0.0,-0.0089244246482849,60.0,-0.0703749135136604,-0.0,-7.104329569074255e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,300.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.79803466796875,0.0,0.0,9.58130694925785e-05,300.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,0.0001008957769954,301.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.798583984375,0.0,0.0,7.452127465512604e-05,300.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.798095703125,0.0,0.0,0.0001008957769954,300.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978210449219,0.0,0.0,0.0004786061472259,293.60113525390625,294.1499938964844,293.1581115722656,292.0249938964844,294.0313415527344,293.1449890136719,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313261190551202e-09,0.0010209368774667,-0.0208303164690732,0.0,0.050000000745058,0.0,-0.008934055455029,60.0,-0.0684940367937088,-0.0,-7.106642385679153e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,300.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7951354980469,0.0,0.0,9.582798520568758e-05,300.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7953186035156,0.0,0.0,0.0001009114857879,301.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7956848144531,0.0,0.0,7.453287980752066e-05,300.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7951965332031,0.0,0.0,0.0001009114857879,300.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.794921875,0.0,0.0,0.0004786806530319,293.5987854003906,294.1499938964844,293.16070556640625,292.02398681640625,294.0234680175781,293.1473693847656,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211037006229,8.331795697813504e-09,0.001021095435135,-0.0208788532763719,0.0,0.050000000745058,0.0,-0.0089432438835501,60.0,-0.0666367188096046,-0.0,-7.108849331416425e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,300.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7922668457031,0.0,0.0,9.584223153069615e-05,300.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924194335937,0.0,0.0,0.0001009264888125,301.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.79278564453125,0.0,0.0,7.454396109096706e-05,300.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.79229736328125,0.0,0.0,0.0001009264888125,300.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7920227050781,0.0,0.0,0.0004787518118973,293.596435546875,294.1499938964844,293.16326904296875,292.02294921875,294.01568603515625,293.1497497558594,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349494429182869e-09,0.0010212467750534,-0.0209252052009105,0.0,0.050000000745058,0.0,-0.0089520188048481,60.0,-0.0648138225078582,-0.0,-7.110957511713424e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,300.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7893981933594,0.0,0.0,9.585556836100297e-05,300.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78955078125,0.0,0.0,0.0001009405314107,301.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7899169921875,0.0,0.0,7.455433660652488e-05,300.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7894287109375,0.0,0.0,0.0001009405314107,300.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7891540527344,0.0,0.0,0.0004788184305652,293.5941162109375,294.1499938964844,293.16571044921875,292.0219421386719,294.00799560546875,293.15216064453125,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213968344032,8.366064285780794e-09,0.0010213884525001,-0.0209685955196619,0.0,0.050000000745058,0.0,-0.0089602321386337,60.0,-0.0630402863025665,-0.0,-7.11293068889063e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,300.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865295410156,0.0,0.0,9.586793748894706e-05,300.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7867126464844,0.0,0.0,0.0001009535553748,301.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870483398437,0.0,0.0,7.456394814653322e-05,300.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865600585937,0.0,0.0,0.0001009535553748,300.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862854003906,0.0,0.0,0.0004788801888935,293.5918273925781,294.1499938964844,293.1680603027344,292.0209350585937,294.0003967285156,293.1545715332031,293.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215281508862,8.381421778835829e-09,0.0010215197689831,-0.021008813753724,0.0,0.050000000745058,0.0,-0.0089678457006812,60.0,-0.06132822483778,-0.0,-7.114760336435212e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,300.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78369140625,0.0,0.0,9.587904787622392e-05,300.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7838439941406,0.0,0.0,0.0001009652551147,301.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7842102050781,0.0,0.0,7.457259198417887e-05,300.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7837219238281,0.0,0.0,0.0001009652551147,300.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.783447265625,0.0,0.0,0.0004789356898982,293.5895080566406,294.1499938964844,293.1702575683594,292.0199279785156,293.9928894042969,293.1569519042969,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216460796073,8.395216966050612e-09,0.0010216376977041,-0.0210449397563934,0.0,0.050000000745058,0.0,-0.0089746844023466,60.0,-0.0597000420093536,-0.0,-7.116403111240288e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,300.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808532714844,0.0,0.0,9.588918328518048e-05,300.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.781005859375,0.0,0.0,0.0001009759289445,301.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7813720703125,0.0,0.0,7.458047912223265e-05,300.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808837890625,0.0,0.0,0.0001009759289445,300.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806396484375,0.0,0.0,0.0004789863305632,293.5872497558594,294.1499938964844,293.1723327636719,292.0189208984375,293.9854736328125,293.1592712402344,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217537637799,8.407794460651985e-09,0.0010217452654615,-0.0210778769105672,0.0,0.050000000745058,0.0,-0.0089809205383062,60.0,-0.0581477470695972,-0.0,-7.117902356412742e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,300.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7780456542969,0.0,0.0,9.58979726419784e-05,300.9375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7781982421875,0.0,0.0,0.0001009851839626,301.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.778564453125,0.0,0.0,7.458731124643236e-05,300.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.778076171875,0.0,0.0,0.0001009851839626,300.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7778015136719,0.0,0.0,0.0004790302191395,293.5849914550781,294.1499938964844,293.1742553710937,292.0179748535156,293.9781188964844,293.1615600585937,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218468960374,8.418697738932224e-09,0.0010218385141342,-0.0211064293980598,0.0,0.050000000745058,0.0,-0.0089863250032067,60.0,-0.0566936954855918,-0.0,-7.119201228533711e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,300.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752380371094,0.0,0.0,9.590539411874488e-05,300.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.775390625,0.0,0.0,0.0001009929910651,301.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,7.459308108082041e-05,300.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752685546875,0.0,0.0,0.0001009929910651,300.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7749938964844,0.0,0.0,0.0004790672974195,293.5827331542969,294.1499938964844,293.17596435546875,292.0170288085937,293.9708557128906,293.16375732421875,293.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021925592795,8.427891273754541e-09,0.0010219172108918,-0.0211305040866136,0.0,0.050000000745058,0.0,-0.0089908828958868,60.0,-0.0553432554006576,-0.0,-7.120296885432253e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,300.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7724304199219,0.0,0.0,9.59110475378111e-05,300.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726135253906,0.0,0.0,0.0001009989500744,301.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77294921875,0.0,0.0,7.459748303517699e-05,300.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7724914550781,0.0,0.0,0.0001009989500744,300.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.772216796875,0.0,0.0,0.000479095528135,293.5805053710937,294.1499938964844,293.177490234375,292.0161437988281,293.96368408203125,293.16583251953125,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.434890119701777e-09,0.0010219770483672,-0.021148832514882,0.0,0.050000000745058,0.0,-0.0089943530037999,60.0,-0.0541375055909156,-0.0,-7.121131062604037e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,300.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696533203125,0.0,0.0,9.59152021096088e-05,300.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.76983642578125,0.0,0.0,0.0001010033302009,301.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7701721191406,0.0,0.0,7.460071356035769e-05,300.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76971435546875,0.0,0.0,0.0001010033302009,300.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694396972656,0.0,0.0,0.00047911630827,293.5782775878906,294.1499938964844,293.1788024902344,292.01531982421875,293.9565734863281,293.1678161621094,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220293188467,8.440021126432384e-09,0.0010220209369435,-0.0211622696369886,0.0,0.050000000745058,0.0,-0.0089968964457511,60.0,-0.0530653707683086,-0.0,-7.12174212935679e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,300.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.76690673828125,0.0,0.0,9.591764683136716e-05,300.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7670593261719,0.0,0.0,0.0001010058986139,301.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.76739501953125,0.0,0.0,7.460261258529499e-05,300.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7669372558594,0.0,0.0,0.0001010058986139,300.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7666931152344,0.0,0.0,0.0004791285027749,293.5760803222656,294.1499938964844,293.17987060546875,292.0144958496094,293.9495544433594,293.1696472167969,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220549302175,8.443013399528354e-09,0.0010220465483143,-0.0211701076477766,0.0,0.050000000745058,0.0,-0.0089983800426125,60.0,-0.0521376244723796,-0.0,-7.122098821810141e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,300.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.76416015625,0.0,0.0,9.591809066478164e-05,300.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7643127441406,0.0,0.0,0.0001010063642752,301.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646484375,0.0,0.0,7.460295455530286e-05,300.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641906738281,0.0,0.0,0.0001010063642752,300.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7639465332031,0.0,0.0,0.000479130714666,293.5738830566406,294.1499938964844,293.1806945800781,292.0137634277344,293.9425964355469,293.1712951660156,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220593539997,8.443520549406003e-09,0.0010220508556813,-0.0211714338511228,0.0,0.050000000745058,0.0,-0.0089986314997076,60.0,-0.0513787381350994,-0.0,-7.122159217942682e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,300.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76141357421875,0.0,0.0,9.591656998964028e-05,300.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7615661621094,0.0,0.0,0.0001010047635645,301.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,7.460177585016936e-05,300.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7614440917969,0.0,0.0,0.0001010047635645,300.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611999511719,0.0,0.0,0.0004791231185663,293.5717163085937,294.1499938964844,293.18121337890625,292.0130920410156,293.9356994628906,293.1727905273437,293.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220427066087,8.441580767737378e-09,0.0010220343247056,-0.0211663525551557,0.0,0.050000000745058,0.0,-0.0089976694434881,60.0,-0.0507979802787303,-0.0,-7.12192829155356e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,300.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586975097656,0.0,0.0,9.591296839062124e-05,300.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.75885009765625,0.0,0.0,0.0001010009727906,301.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591857910156,0.0,0.0,7.45989746064879e-05,300.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7587280273437,0.0,0.0,0.0001010009727906,300.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75848388671875,0.0,0.0,0.0004791051323991,293.5695495605469,294.1499938964844,293.1814880371094,292.0124816894531,293.92889404296875,293.1741027832031,293.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220039403066,8.437045728726389e-09,0.0010219955584034,-0.0211544781923294,0.0,0.050000000745058,0.0,-0.008995421230793,60.0,-0.0504057146608829,-0.0,-7.121387568531645e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,300.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7559814453125,0.0,0.0,9.59072494879365e-05,300.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7561340332031,0.0,0.0,0.0001009949555736,301.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7564697265625,0.0,0.0,7.459452899638563e-05,300.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7560119628906,0.0,0.0,0.0001009949555736,300.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557678222656,0.0,0.0,0.0004790765815414,293.5674133300781,294.1499938964844,293.1814270019531,292.011962890625,293.922119140625,293.1752014160156,293.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942589432,8.42987457616573e-09,0.0010219342075288,-0.0211356990039348,0.0,0.050000000745058,0.0,-0.0089918663725256,60.0,-0.0502055883407592,-0.0,-7.120532785620527e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,300.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532958984375,0.0,0.0,9.58990422077477e-05,300.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7534484863281,0.0,0.0,0.000100986311736,301.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7537841796875,0.0,0.0,7.4588147981558e-05,300.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533264160156,0.0,0.0,0.000100986311736,300.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530822753906,0.0,0.0,0.0004790355742443,293.5652770996094,294.1499938964844,293.1810302734375,292.0115051269531,293.9154357910156,293.1760559082031,293.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218548122793,8.419604569098738e-09,0.0010218464303761,-0.0211088042706251,0.0,0.050000000745058,0.0,-0.0089867757633328,60.0,-0.0502300634980201,-0.0,-7.119309231029547e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,300.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7506103515625,0.0,0.0,9.588860120857134e-05,300.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507629394531,0.0,0.0,0.000100975317764,301.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7510986328125,0.0,0.0,7.458002073690295e-05,300.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7506408691406,0.0,0.0,0.000100975317764,300.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503967285156,0.0,0.0,0.0004789834201801,293.5631408691406,294.1499938964844,293.1802978515625,292.0111694335937,293.9087829589844,293.1766662597656,293.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217431699857,8.406547458150726e-09,0.0010217347880825,-0.0210746116936206,0.0,0.050000000745058,0.0,-0.0089803030714392,60.0,-0.0504701770842075,-0.0,-7.117753142438232e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
