time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,300.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7479553222656,0.0,0.0,9.587541717337444e-05,300.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74810791015625,0.0,0.0,0.000100961427961,301.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7484130859375,0.0,0.0,7.456976891262457e-05,300.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7479858398437,0.0,0.0,0.000100961427961,300.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.74774169921875,0.0,0.0,0.0004789175582118,293.56103515625,294.1499938964844,293.17919921875,292.0108947753906,293.9021911621094,293.1770324707031,293.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216023074463,8.390069972108451e-09,0.0010215939255431,-0.0210314597934484,0.0,0.050000000745058,0.0,-0.0089721344411373,60.0,-0.0509620606899261,-0.0,-7.115789912859327e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,300.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74530029296875,0.0,0.0,9.585978114046156e-05,300.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7454528808594,0.0,0.0,0.0001009449624689,301.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7457580566406,0.0,0.0,7.455760351149365e-05,300.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7453308105469,0.0,0.0,0.0001009449624689,300.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450866699219,0.0,0.0,0.0004788394435308,293.5589599609375,294.1499938964844,293.177734375,292.0107421875,293.8956298828125,293.1771240234375,293.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214352514594,8.370545145908181e-09,0.0010214269859716,-0.020980330184102,0.0,0.050000000745058,0.0,-0.0089624552056193,60.0,-0.0516957715153694,-0.0,-7.113464306485184e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,300.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426452636719,0.0,0.0,9.584124200046062e-05,300.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7427978515625,0.0,0.0,0.0001009254410746,301.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431335449219,0.0,0.0,7.454318983945996e-05,300.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74267578125,0.0,0.0,0.0001009254410746,300.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.742431640625,0.0,0.0,0.0004787468351423,293.556884765625,294.1499938964844,293.1758728027344,292.0107116699219,293.8891296386719,293.1769104003906,293.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212374618276,8.347400104469216e-09,0.0010212290799245,-0.020919719710946,0.0,0.050000000745058,0.0,-0.0089509813115,60.0,-0.0527026131749153,-0.0,-7.110708111213172e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,300.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400207519531,0.0,0.0,9.581997437635437e-05,300.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401733398437,0.0,0.0,0.0001009030456771,301.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7405090332031,0.0,0.0,7.45266443118453e-05,300.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74005126953125,0.0,0.0,0.0001009030456771,300.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.73980712890625,0.0,0.0,0.0004786406061612,293.5548095703125,294.1499938964844,293.1735534667969,292.0107727050781,293.8826599121094,293.1763610839844,293.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210103355348,8.320854227861219e-09,0.0010210020700469,-0.0208502002060413,0.0,0.050000000745058,0.0,-0.0089378207921981,60.0,-0.0539810955524444,-0.0,-7.107546906581774e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,300.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7373962402344,0.0,0.0,9.579570905771106e-05,300.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.737548828125,0.0,0.0,0.0001008774925139,301.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7378845214844,0.0,0.0,7.450777775375172e-05,300.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374572753906,0.0,0.0,0.0001008774925139,300.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7372131347656,0.0,0.0,0.0004785194178111,293.5527648925781,294.1499938964844,293.1708374023437,292.0109558105469,293.876220703125,293.1755065917969,293.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207515442743,8.290580666425741e-09,0.0010207432787865,-0.0207709204405546,0.0,0.050000000745058,0.0,-0.0089228134602308,60.0,-0.0555498376488685,-0.0,-7.103943033825999e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,300.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348022460937,0.0,0.0,9.576843149261548e-05,300.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349548339844,0.0,0.0,0.0001008487743092,301.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7352905273437,0.0,0.0,7.448656106134877e-05,300.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348327636719,0.0,0.0,0.0001008487743092,300.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.734619140625,0.0,0.0,0.0004783831536769,293.5507202148437,294.1499938964844,293.16766357421875,292.0112609863281,293.86981201171875,293.17431640625,293.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204605059698,8.256551886631769e-09,0.0010204522404819,-0.0206818059086799,0.0,0.050000000745058,0.0,-0.0089059434831142,60.0,-0.057418268173933,-0.0,-7.099892940232166e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,300.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73223876953125,0.0,0.0,9.57380179897882e-05,300.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7323608398437,0.0,0.0,0.0001008167382678,301.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7326965332031,0.0,0.0,7.446289964718744e-05,300.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7322692871094,0.0,0.0,0.0001008167382678,300.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320251464844,0.0,0.0,0.0004782312025781,293.5487060546875,294.1499938964844,293.1640014648437,292.01171875,293.8634338378906,293.1727600097656,293.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201360564678,8.21860624000692e-09,0.00102012779098,-0.0205824319273233,0.0,0.050000000745058,0.0,-0.0088871326297521,60.0,-0.0596001408994197,-0.0,-7.095377441146411e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,300.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7296447753906,0.0,0.0,9.570433030603454e-05,300.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72979736328125,0.0,0.0,0.0001007812752504,301.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7301025390625,0.0,0.0,7.443670619977638e-05,300.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72967529296875,0.0,0.0,0.0001007812752504,300.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294616699219,0.0,0.0,0.0004780629533343,293.54669189453125,294.1499938964844,293.15985107421875,292.0122985839844,293.8570861816406,293.1708374023437,293.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197767987847,8.176596288933524e-09,0.0010197686497122,-0.0204724166542291,0.0,0.050000000745058,0.0,-0.0088663063943386,60.0,-0.062112458050251,-0.0,-7.090380904628546e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,300.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7270812988281,0.0,0.0,9.566739754518494e-05,300.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72723388671875,0.0,0.0,0.0001007423707051,301.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275390625,0.0,0.0,7.440797344315797e-05,300.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7271423339844,0.0,0.0,0.0001007423707051,300.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7268981933594,0.0,0.0,0.0004778784350492,293.5447082519531,294.1499938964844,293.1551818847656,292.01300048828125,293.8507385253906,293.16851806640625,293.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193828493356,8.130528250660518e-09,0.0010193747002631,-0.0203517712652683,0.0,0.050000000745058,0.0,-0.0088434694334864,60.0,-0.0649559795856475,-0.0,-7.084904041221307e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,300.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245483398437,0.0,0.0,9.562705236021428e-05,300.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7247009277344,0.0,0.0,0.0001006998936645,301.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250061035156,0.0,0.0,7.437659951392561e-05,300.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245788574219,0.0,0.0,0.0001006998936645,300.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7243347167969,0.0,0.0,0.0004776769492309,293.542724609375,294.1499938964844,293.1499938964844,292.0138854980469,293.84442138671875,293.16583251953125,293.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080222713147123e-09,0.0010189445456489,-0.0202200282365083,0.0,0.050000000745058,0.0,-0.0088185304775834,60.0,-0.0681512430310249,-0.0,-7.078924824099887e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,300.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7220153808594,0.0,0.0,9.558408783050254e-05,300.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72216796875,0.0,0.0,0.0001006546444841,301.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72247314453125,0.0,0.0,7.434318104060367e-05,300.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7220458984375,0.0,0.0,0.0001006546444841,300.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218322753906,0.0,0.0,0.0004774623084813,293.540771484375,294.1499938964844,293.1444396972656,292.01519775390625,293.8381042480469,293.1627197265625,293.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184944840148,8.026640685443454e-09,0.0010184864513576,-0.0200797021389007,0.0,0.050000000745058,0.0,-0.0087919672951102,60.0,-0.0716517344117164,-0.0,-7.072559782272948e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,300.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.719482421875,0.0,0.0,9.553913696436211e-05,300.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196350097656,0.0,0.0,0.0001006073071039,301.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7199401855469,0.0,0.0,7.43082127883099e-05,300.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.71954345703125,0.0,0.0,0.0001006073071039,300.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.71929931640625,0.0,0.0,0.0004772377724293,293.538818359375,294.1499938964844,293.1386413574219,292.01715087890625,293.8318176269531,293.1592712402344,293.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180150857195,7.970591298089857e-09,0.0010180071694776,-0.0199329126626253,0.0,0.050000000745058,0.0,-0.0087641812860965,60.0,-0.0753997042775154,-0.0,-7.065904128467082e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,300.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71697998046875,0.0,0.0,9.549243986839429e-05,300.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7171325683594,0.0,0.0,0.0001005581361823,301.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7174377441406,0.0,0.0,7.427189848385751e-05,300.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170104980469,0.0,0.0,0.0001005581361823,300.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.716796875,0.0,0.0,0.0004770045052282,293.536865234375,294.1499938964844,293.13262939453125,292.019775390625,293.82550048828125,293.1554870605469,293.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017517177388,7.912366761786416e-09,0.0010175092611461,-0.0197804253548383,0.0,0.050000000745058,0.0,-0.0087353168055415,60.0,-0.0793319046497345,-0.0,-7.058993389819079e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,300.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7145080566406,0.0,0.0,9.544373460812494e-05,300.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7146301269531,0.0,0.0,0.0001005068479571,301.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7149353027344,0.0,0.0,7.423401984851807e-05,300.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.71453857421875,0.0,0.0,0.0001005068479571,300.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142944335937,0.0,0.0,0.0004767612263094,293.5349426269531,294.1499938964844,293.1263732910156,292.0230407714844,293.8192138671875,293.1513671875,293.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169979650527,7.851645555945197e-09,0.0010169900488108,-0.0196213982999324,0.0,0.050000000745058,0.0,-0.0087052145972847,60.0,-0.0834606289863586,-0.0,-7.051789907563943e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,300.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7120056152344,0.0,0.0,9.53936469159089e-05,300.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.712158203125,0.0,0.0,0.0001004541045404,301.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71246337890625,0.0,0.0,7.419505709549412e-05,300.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7120666503906,0.0,0.0,0.0001004541045404,300.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7118225097656,0.0,0.0,0.000476511020679,293.53302001953125,294.1499938964844,293.11993408203125,292.02685546875,293.8129272460937,293.14697265625,293.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164638515561,7.789195066720822e-09,0.0010164560517296,-0.0194578412920236,0.0,0.050000000745058,0.0,-0.0086742555722594,60.0,-0.0877327024936676,-0.0,-7.044386052257323e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,300.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7095642089844,0.0,0.0,9.534171113045886e-05,300.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7096862792969,0.0,0.0,0.0001003994184429,301.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7099914550781,0.0,0.0,7.415466825477779e-05,300.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7095947265625,0.0,0.0,0.0001003994184429,300.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093505859375,0.0,0.0,0.0004762515891343,293.5311279296875,294.1499938964844,293.1132507324219,292.0312194824219,293.8066101074219,293.14227294921875,293.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159101802855,7.724443307211004e-09,0.001015902380459,-0.0192882567644119,0.0,0.050000000745058,0.0,-0.0086421556770801,60.0,-0.092169851064682,-0.0,-7.036712190711114e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,300.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70709228515625,0.0,0.0,9.52882182900794e-05,300.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7072448730469,0.0,0.0,0.0001003430879791,301.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7075500488281,0.0,0.0,7.411305705318227e-05,300.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7071228027344,0.0,0.0,0.0001003430879791,300.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7069091796875,0.0,0.0,0.0004759843868669,293.5292358398437,294.1499938964844,293.1063842773437,292.0361022949219,293.8003234863281,293.1373291015625,293.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153397452086,7.657752654210981e-09,0.0010153321782127,-0.019113590940833,0.0,0.050000000745058,0.0,-0.0086090937256813,60.0,-0.0967458188533783,-0.0,-7.028813797660406e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,300.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70465087890625,0.0,0.0,9.523313929094002e-05,300.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7048034667969,0.0,0.0,0.000100285084045,301.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7051086425781,0.0,0.0,7.407021621474996e-05,300.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7046813964844,0.0,0.0,0.000100285084045,300.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044677734375,0.0,0.0,0.0004757092392537,293.5273742675781,294.1499938964844,293.0993347167969,292.0414733886719,293.7940368652344,293.1321716308594,293.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147525463253,7.589082251513446e-09,0.0010147449793294,-0.0189337395131587,0.0,0.050000000745058,0.0,-0.0085750510916113,60.0,-0.101440779864788,-0.0,-7.020685188763309e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,300.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022399902344,0.0,0.0,9.517677244730294e-05,300.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7023620605469,0.0,0.0,0.0001002257267828,301.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7026672363281,0.0,0.0,7.402637857012451e-05,300.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022705078125,0.0,0.0,0.0001002257267828,300.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7020568847656,0.0,0.0,0.0004754276887979,293.5255126953125,294.1499938964844,293.092041015625,292.0473022460937,293.7877197265625,293.1267395019531,293.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014151610434,7.51881579219571e-09,0.0010141441598534,-0.0187497045844793,0.0,0.050000000745058,0.0,-0.0085402177646756,60.0,-0.1063014715909957,-0.0,-7.012372549297653e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,300.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998291015625,0.0,0.0,9.511889220448212e-05,300.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.699951171875,0.0,0.0,0.0001001647760858,301.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.70025634765625,0.0,0.0,7.398136222036555e-05,300.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998596191406,0.0,0.0,0.0001001647760858,300.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6996459960937,0.0,0.0,0.0004751385713461,293.5236511230469,294.1499938964844,293.0845947265625,292.05352783203125,293.7814025878906,293.12109375,293.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013534492813,7.446656180576383e-09,0.0010135270422324,-0.0185607094317674,0.0,0.050000000745058,0.0,-0.008504444733262,60.0,-0.1112735196948051,-0.0,-7.00384106266938e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,300.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6974182128906,0.0,0.0,9.505957132205368e-05,300.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69757080078125,0.0,0.0,0.0001001023119897,301.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978454589844,0.0,0.0,7.393522537313402e-05,300.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69744873046875,0.0,0.0,0.0001001023119897,300.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6972351074219,0.0,0.0,0.0004748422652482,293.5218200683594,294.1499938964844,293.0769348144531,292.0601806640625,293.77508544921875,293.1152038574219,293.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129021247848,7.37270733353057e-09,0.0010128947906196,-0.0183670278638601,0.0,0.050000000745058,0.0,-0.0084677850827574,60.0,-0.1164119914174079,-0.0,-6.995103518647738e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,300.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6950378417969,0.0,0.0,9.499899169895798e-05,300.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6951904296875,0.0,0.0,0.0001000385163933,301.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,7.388810627162457e-05,300.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.695068359375,0.0,0.0,0.0001000385163933,300.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6948547363281,0.0,0.0,0.0004745396436192,293.5199890136719,294.1499938964844,293.069091796875,292.0671691894531,293.7687683105469,293.1091003417969,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122562525793,7.297185522503469e-09,0.0010122490348294,-0.0181692223995924,0.0,0.050000000745058,0.0,-0.0084303459152579,60.0,-0.1216611117124557,-0.0,-6.986186207313949e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,300.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6926574707031,0.0,0.0,9.493729885434732e-05,300.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6928100585937,0.0,0.0,9.997354936785996e-05,301.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6930847167969,0.0,0.0,7.384012133115903e-05,300.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.69268798828125,0.0,0.0,9.997354936785996e-05,300.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6924743652344,0.0,0.0,0.0004742314631585,293.5181884765625,294.1499938964844,293.0610656738281,292.074462890625,293.7624206542969,293.1028137207031,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115986224263,7.2202794854092645e-09,0.0010115914046764,-0.0179677903652191,0.0,0.050000000745058,0.0,-0.0083922203630208,60.0,-0.127018928527832,-0.0,-6.977110444950085e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,300.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6903076171875,0.0,0.0,9.487433271715418e-05,300.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6904296875,0.0,0.0,9.990723629016428e-05,301.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69073486328125,0.0,0.0,7.379114686045796e-05,300.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6903381347656,0.0,0.0,9.990723629016428e-05,300.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.69012451171875,0.0,0.0,0.0004739169089589,293.5163879394531,294.1499938964844,293.0528564453125,292.0820617675781,293.7560729980469,293.09637451171875,293.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109272552654,7.141782720765377e-09,0.0010109201539307,-0.0177621897310018,0.0,0.050000000745058,0.0,-0.0083533059805631,60.0,-0.1324811279773712,-0.0,-6.967853494188604e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,300.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6879577636719,0.0,0.0,9.481020970270038e-05,300.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6881103515625,0.0,0.0,9.983971540350468e-05,301.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883850097656,0.0,0.0,7.374127744697034e-05,300.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68798828125,0.0,0.0,9.983971540350468e-05,300.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6877746582031,0.0,0.0,0.0004735966213047,293.5146179199219,294.1499938964844,293.0444641113281,292.0899353027344,293.7497253417969,293.0896911621094,293.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102437809109,7.0618537684197236e-09,0.0010102366795763,-0.0175528340041637,0.0,0.050000000745058,0.0,-0.0083136819303035,60.0,-0.1380964815616607,-0.0,-6.958433829140631e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,300.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856384277344,0.0,0.0,9.474506077822298e-05,300.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6857604980469,0.0,0.0,9.977111039916052e-05,301.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.68603515625,0.0,0.0,7.369060040218756e-05,300.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856689453125,0.0,0.0,9.977111039916052e-05,300.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6854553222656,0.0,0.0,0.0004732711822725,293.5128479003906,294.1499938964844,293.0359191894531,292.0980224609375,293.74334716796875,293.0828857421875,293.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095492471009,6.980640954168393e-09,0.0010095422621816,-0.0173401143401861,0.0,0.050000000745058,0.0,-0.0082734208554029,60.0,-0.1438105702400207,-0.0,-6.948869213374564e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,300.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6833190917969,0.0,0.0,9.46789004956372e-05,300.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834411621094,0.0,0.0,9.970144310500471e-05,301.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837158203125,0.0,0.0,7.363914482994005e-05,300.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.683349609375,0.0,0.0,9.970144310500471e-05,300.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6831359863281,0.0,0.0,0.0004729407082777,293.5110778808594,294.1499938964844,293.0271911621094,292.1063232421875,293.7369384765625,293.0758972167969,293.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088440030813,6.898171811542397e-09,0.001008837018162,-0.0171241015195846,0.0,0.050000000745058,0.0,-0.0082325376570224,60.0,-0.1496327519416809,-0.0,-6.939163910146817e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,300.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6809997558594,0.0,0.0,9.46116997511126e-05,300.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,9.963067714124918e-05,301.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6814270019531,0.0,0.0,7.358687435043976e-05,300.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810302734375,0.0,0.0,9.963067714124918e-05,300.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68084716796875,0.0,0.0,0.0004726050246972,293.50933837890625,294.1499938964844,293.018310546875,292.1147766113281,293.73052978515625,293.0687866210937,293.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081275831907,6.814403707977591e-09,0.0010081207146868,-0.0169046837836503,0.0,0.050000000745058,0.0,-0.0081910099834203,60.0,-0.1555427759885788,-0.0,-6.929312235115503e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,300.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.0,0.0,9.454384417040274e-05,300.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788635253906,0.0,0.0,9.955921996152028e-05,301.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791381835937,0.0,0.0,7.353410182986408e-05,300.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787414550781,0.0,0.0,9.955921996152028e-05,300.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67852783203125,0.0,0.0,0.0004722660814877,293.5075988769531,294.1499938964844,293.00927734375,292.1233825683594,293.7240905761719,293.0614929199219,293.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074042947962,6.729822921158757e-09,0.0010073975427076,-0.0166831351816654,0.0,0.050000000745058,0.0,-0.008149079978466,60.0,-0.1615774184465408,-0.0,-6.919372452784955e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,300.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67645263671875,0.0,0.0,9.447501361137256e-05,300.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67657470703125,0.0,0.0,9.94867441477254e-05,301.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6768493652344,0.0,0.0,7.348056533373892e-05,300.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764831542969,0.0,0.0,9.94867441477254e-05,300.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67626953125,0.0,0.0,0.0004719222779385,293.5058898925781,294.1499938964844,293.00006103515625,292.1320495605469,293.7176513671875,293.0541076660156,293.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066705290228,6.644031991243082e-09,0.0010066638933494,-0.0164584144949913,0.0,0.050000000745058,0.0,-0.0081065502017736,60.0,-0.1676969826221466,-0.0,-6.909296956791877e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,300.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741638183594,0.0,0.0,9.440536086913198e-05,300.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67431640625,0.0,0.0,9.94133879430592e-05,301.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.674560546875,0.0,0.0,7.342638855334371e-05,300.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741943359375,0.0,0.0,9.94133879430592e-05,300.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67401123046875,0.0,0.0,0.0004715743125416,293.5041809082031,294.1499938964844,292.99072265625,292.1408386230469,293.711181640625,293.0465087890625,293.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059280321002,6.557205889379247e-09,0.0010059215128421,-0.0162309799343347,0.0,0.050000000745058,0.0,-0.00806350633502,60.0,-0.173946738243103,-0.0,-6.899107773961077e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,300.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67193603515625,0.0,0.0,9.433495870325714e-05,300.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67205810546875,0.0,0.0,9.933925321092828e-05,301.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723327636719,0.0,0.0,7.337163697229698e-05,300.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719665527344,0.0,0.0,9.933925321092828e-05,300.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6717529296875,0.0,0.0,0.0004712226509582,293.5024719238281,294.1499938964844,292.9812316894531,292.1496276855469,293.7046813964844,293.0387878417969,293.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051776189357,6.4694520851560355e-09,0.0010051710996776,-0.0160011127591133,0.0,0.050000000745058,0.0,-0.0080200033262372,60.0,-0.1802908629179,-0.0,-6.8888176940618e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,300.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.669677734375,0.0,0.0,9.426411270396784e-05,300.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697998046875,0.0,0.0,9.926465281751008e-05,301.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6700744628906,0.0,0.0,7.331653614528477e-05,300.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697082519531,0.0,0.0,9.926465281751008e-05,300.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695251464844,0.0,0.0,0.0004708687774837,293.50079345703125,294.1499938964844,292.9715881347656,292.158447265625,293.6981506347656,293.0309753417969,293.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004422432743,6.3811480544018195e-09,0.0010044160299003,-0.015769800171256,0.0,0.050000000745058,0.0,-0.0079762265086174,60.0,-0.1866943687200546,-0.0,-6.878470770743661e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,300.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674499511719,0.0,0.0,9.419251728104427e-05,300.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675720214844,0.0,0.0,9.91892593447119e-05,301.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678466796875,0.0,0.0,7.326084596570581e-05,300.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66748046875,0.0,0.0,9.91892593447119e-05,300.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66729736328125,0.0,0.0,0.0004705111205112,293.4991455078125,294.1499938964844,292.9617919921875,292.167236328125,293.6916198730469,293.0230407714844,293.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036592138931,6.291906995414821e-09,0.0010036529274657,-0.0155360316857695,0.0,0.050000000745058,0.0,-0.0079319858923554,60.0,-0.1931974589824676,-0.0,-6.868021529271573e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,300.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6652526855469,0.0,0.0,9.412047802470624e-05,300.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653747558594,0.0,0.0,9.91133929346688e-05,301.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656494140625,0.0,0.0,7.320481381611899e-05,300.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.665283203125,0.0,0.0,9.91133929346688e-05,300.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650695800781,0.0,0.0,0.0004701512516476,293.4974670410156,294.1499938964844,292.9518737792969,292.17596435546875,293.68505859375,293.0149841308594,293.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002891222015,6.202111713093927e-09,0.0010028850520029,-0.015300809405744,0.0,0.050000000745058,0.0,-0.0078874705359339,60.0,-0.1997788548469543,-0.0,-6.857515444380624e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,300.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6630554199219,0.0,0.0,9.404790034750476e-05,300.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631774902344,0.0,0.0,9.903696627588944e-05,301.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6634216308594,0.0,0.0,7.314836693694815e-05,300.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6630859375,0.0,0.0,9.903696627588944e-05,300.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6628723144531,0.0,0.0,0.0004697887343354,293.4958190917969,294.1499938964844,292.9418334960937,292.18463134765625,293.6784362792969,293.0068359375,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021176422014,6.111653405582729e-09,0.0010021115886047,-0.0150638464838266,0.0,0.050000000745058,0.0,-0.0078426264226436,60.0,-0.2064514309167862,-0.0,-6.846940436844309e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,300.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6608581542969,0.0,0.0,9.397492976859212e-05,300.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.0,0.0,9.896013216348364e-05,301.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6612548828125,0.0,0.0,7.309161446755752e-05,300.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.660888671875,0.0,0.0,9.896013216348364e-05,300.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66070556640625,0.0,0.0,0.0004694242379628,293.49420166015625,294.1499938964844,292.931640625,292.19317626953125,293.6718444824219,292.9985656738281,293.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013398714363,6.0207052676730655e-09,0.0010013338178396,-0.0148255983367562,0.0,0.050000000745058,0.0,-0.0077975396998226,60.0,-0.213199496269226,-0.0,-6.836315691316487e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,300.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65869140625,0.0,0.0,9.390160266775638e-05,300.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588134765625,0.0,0.0,9.88829051493667e-05,301.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590576171875,0.0,0.0,7.303457823581994e-05,300.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6587219238281,0.0,0.0,9.88829051493667e-05,300.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65850830078125,0.0,0.0,0.0004690579371526,293.4925842285156,294.1499938964844,292.9213562011719,292.2015686035156,293.6651916503906,292.990234375,293.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.9293032705909354e-09,0.0010005523217841,-0.0145861590281128,0.0,0.050000000745058,0.0,-0.0077522275969386,60.0,-0.2200205326080322,-0.0,-6.825646892139049e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
