time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,300.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565246582031,0.0,0.0,9.382798452861608e-05,300.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566467285156,0.0,0.0,9.880537982098758e-05,301.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568908691406,0.0,0.0,7.297731644939631e-05,300.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65655517578125,0.0,0.0,9.880537982098758e-05,300.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6563415527344,0.0,0.0,0.0004686902102548,293.490966796875,294.1499938964844,292.9109191894531,292.2098083496094,293.65850830078125,292.9817810058594,293.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997735032811,5.837543781694876e-09,0.000999767682515,-0.0143457818776369,0.0,0.050000000745058,0.0,-0.0077067385427653,60.0,-0.2269210815429687,-0.0,-6.814944697453029e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,300.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65435791015625,0.0,0.0,9.37541262828745e-05,300.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65447998046875,0.0,0.0,9.872760711004958e-05,301.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547546386719,0.0,0.0,7.291987276403233e-05,300.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,9.872760711004958e-05,300.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,0.0004683212609961,293.4893798828125,294.1499938964844,292.900390625,292.2178039550781,293.6517944335937,292.9732666015625,293.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745486308939007e-09,0.0009989804821088,-0.0141046196222305,0.0,0.050000000745058,0.0,-0.007661101873964,60.0,-0.2338912934064865,-0.0,-6.804215502143053e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,300.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,9.36801006901078e-05,300.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65234375,0.0,0.0,9.86496525001712e-05,301.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6526184082031,0.0,0.0,7.28622981114313e-05,300.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522521972656,0.0,0.0,9.86496525001712e-05,300.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,0.0004679514968302,293.48779296875,294.1499938964844,292.8897399902344,292.2255859375,293.6450500488281,292.96466064453125,293.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981971234083,5.653222334700558e-09,0.0009981915354728,-0.0138629153370857,0.0,0.050000000745058,0.0,-0.0076153627596795,60.0,-0.240927517414093,-0.0,-6.793471385435623e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,300.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6501159667969,0.0,0.0,9.360595868201926e-05,300.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502380371094,0.0,0.0,9.857158147497104e-05,301.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504821777344,0.0,0.0,7.28046361473389e-05,300.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,9.857158147497104e-05,300.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,0.0004675811505876,293.4862060546875,294.1499938964844,292.8789978027344,292.2331237792969,293.6383056640625,292.9559631347656,293.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560815363736537e-09,0.0009974013082683,-0.0136208329349756,0.0,0.050000000745058,0.0,-0.007569552399218,60.0,-0.2480282485485077,-0.0,-6.782718742215367e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,300.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.64801025390625,0.0,0.0,9.35317511903122e-05,300.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.0,0.0,9.84934376901947e-05,301.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6483764648437,0.0,0.0,7.274691597558558e-05,300.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64801025390625,0.0,0.0,9.84934376901947e-05,300.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478271484375,0.0,0.0,0.0004672104550991,293.4846496582031,294.1499938964844,292.8681335449219,292.2403564453125,293.6315002441406,292.9472351074219,293.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.4683266803579045e-09,0.0009966103825718,-0.0133785353973507,0.0,0.050000000745058,0.0,-0.0075237015262246,60.0,-0.2551907896995544,-0.0,-6.771965388452372e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,300.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459045410156,0.0,0.0,9.3457565526478e-05,300.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460266113281,0.0,0.0,9.84153157332912e-05,301.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.0,0.0,7.26892176317051e-05,300.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459350585937,0.0,0.0,9.84153157332912e-05,300.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6457214355469,0.0,0.0,0.0004668398760259,293.48309326171875,294.1499938964844,292.857177734375,292.24725341796875,293.6246643066406,292.9384155273437,293.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375859757350554e-09,0.0009958196897059,-0.0131362918764352,0.0,0.050000000745058,0.0,-0.007477861829102,60.0,-0.2624117434024811,-0.0,-6.761222692830415e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,300.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.643798828125,0.0,0.0,9.338341624243184e-05,300.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439208984375,0.0,0.0,9.83372301561758e-05,301.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441650390625,0.0,0.0,7.263154111569747e-05,300.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6438293457031,0.0,0.0,9.83372301561758e-05,300.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436462402344,0.0,0.0,0.0004664695006795,293.4815368652344,294.1499938964844,292.8460998535156,292.2538146972656,293.6178283691406,292.9295654296875,293.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950347011908,5.283441684156287e-09,0.0009950294625014,-0.0128941740840673,0.0,0.050000000745058,0.0,-0.0074320463463664,60.0,-0.2696900963783264,-0.0,-6.750494208063176e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,300.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6417236328125,0.0,0.0,9.330939792562276e-05,300.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.641845703125,0.0,0.0,9.825929009821266e-05,301.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64208984375,0.0,0.0,7.257397373905405e-05,300.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6417541503906,0.0,0.0,9.825929009821266e-05,300.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415710449219,0.0,0.0,0.0004660997656174,293.4800109863281,294.1499938964844,292.8349609375,292.2599792480469,293.6109313964844,292.9206237792969,293.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191187479880455e-09,0.0009942405158653,-0.0126524837687611,0.0,0.050000000745058,0.0,-0.0073863118886947,60.0,-0.2770220637321472,-0.0,-6.739793434462626e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,300.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396484375,0.0,0.0,9.32355469558388e-05,300.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6397705078125,0.0,0.0,9.818152466323228e-05,301.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6400146484375,0.0,0.0,7.251653732964769e-05,300.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396789550781,0.0,0.0,9.818152466323228e-05,300.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6394958496094,0.0,0.0,0.0004657308745663,293.4784851074219,294.1499938964844,292.82373046875,292.2657470703125,293.60400390625,292.9116516113281,293.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934586705639,5.09914732660377e-09,0.0009934535482898,-0.0124113513156771,0.0,0.050000000745058,0.0,-0.0073406831361353,60.0,-0.2844049632549286,-0.0,-6.72912605637066e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,300.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376037597656,0.0,0.0,9.316194336861372e-05,300.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6377258300781,0.0,0.0,9.810401388676836e-05,301.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6379699707031,0.0,0.0,7.24592900951393e-05,300.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376342773437,0.0,0.0,9.810401388676836e-05,300.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.637451171875,0.0,0.0,0.0004653632058762,293.4769897460937,294.1499938964844,292.8124084472656,292.27105712890625,293.5970458984375,292.90264892578125,293.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.007410930346623e-09,0.000992669025436,-0.0121710132807493,0.0,0.050000000745058,0.0,-0.0072952057234942,60.0,-0.2918336093425751,-0.0,-6.718502021385575e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,300.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63555908203125,0.0,0.0,9.308860171586276e-05,300.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356811523437,0.0,0.0,9.80267795966938e-05,301.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63592529296875,0.0,0.0,7.24022465874441e-05,300.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.0,0.0,9.80267795966938e-05,300.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354064941406,0.0,0.0,0.0004649968468584,293.4754943847656,294.1499938964844,292.8009948730469,292.2759094238281,293.5900573730469,292.89361572265625,293.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918923024088,4.9159982751234566e-09,0.0009918874129652,-0.0119315208867192,0.0,0.050000000745058,0.0,-0.007249888498336,60.0,-0.2993117570877075,-0.0,-6.707924171678314e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,300.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.633544921875,0.0,0.0,9.301565296482296e-05,300.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,9.794996003620328e-05,301.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6338806152344,0.0,0.0,7.23455086699687e-05,300.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6335754394531,0.0,0.0,9.794996003620328e-05,300.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6333923339844,0.0,0.0,0.0004646324377972,293.4739990234375,294.1499938964844,292.7895202636719,292.2802734375,293.5830383300781,292.884521484375,293.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825076782566384e-09,0.0009911098750308,-0.0116933127865195,0.0,0.050000000745058,0.0,-0.0072048143483698,60.0,-0.3068278729915619,-0.0,-6.697410981360008e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,300.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.63153076171875,0.0,0.0,9.294301707996055e-05,300.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6316223144531,0.0,0.0,9.787347516976296e-05,301.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318664550781,0.0,0.0,7.228901813505217e-05,300.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63153076171875,0.0,0.0,9.787347516976296e-05,300.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63134765625,0.0,0.0,0.0004642696294467,293.4725341796875,294.1499938964844,292.7779846191406,292.2840881347656,293.57598876953125,292.8754272460937,293.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903406025841,4.734552749852128e-09,0.0009903358295559,-0.0114561449736356,0.0,0.050000000745058,0.0,-0.0071599376387894,60.0,-0.3143928349018097,-0.0,-6.686952502832355e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,300.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6295166015625,0.0,0.0,9.287087596021593e-05,300.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6296081542969,0.0,0.0,9.779750689631328e-05,301.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298522949219,0.0,0.0,7.223290594993159e-05,300.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6295471191406,0.0,0.0,9.779750689631328e-05,300.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293640136719,0.0,0.0,0.000463909265818,293.4710693359375,294.1499938964844,292.766357421875,292.287353515625,293.5688781738281,292.86627197265625,293.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895715629681,4.644640227979835e-09,0.0009895669063553,-0.011220577172935,0.0,0.050000000745058,0.0,-0.007115364074707,60.0,-0.3219929933547973,-0.0,-6.676572184005637e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,300.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62750244140625,0.0,0.0,9.279918594984338e-05,300.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.62762451171875,0.0,0.0,9.772201156010853e-05,301.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278686523437,0.0,0.0,7.217714301077649e-05,300.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275329589844,0.0,0.0,9.772201156010853e-05,300.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273498535156,0.0,0.0,0.0004635511431843,293.4696044921875,294.1499938964844,292.7546691894531,292.2900390625,293.5617370605469,292.85711669921875,293.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888074127957,4.555287258511953e-09,0.0009888028725981,-0.0109864734113216,0.0,0.050000000745058,0.0,-0.0070710680447518,60.0,-0.3296251595020294,-0.0,-6.666264340537964e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,300.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255187988281,0.0,0.0,9.272808529203758e-05,300.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6256408691406,0.0,0.0,9.764714195625857e-05,301.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6258850097656,0.0,0.0,7.21218457329087e-05,300.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.62554931640625,0.0,0.0,9.764714195625857e-05,300.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6253662109375,0.0,0.0,0.0004631959891412,293.4681701660156,294.1499938964844,292.742919921875,292.2921142578125,293.5545959472656,292.84796142578125,293.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880495490506,4.466670144864793e-09,0.0009880451252683,-0.0107542956247925,0.0,0.050000000745058,0.0,-0.0070271366275846,60.0,-0.3372857570648193,-0.0,-6.656049578168678e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,300.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6235656738281,0.0,0.0,9.265755215892568e-05,300.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6236572265625,0.0,0.0,9.757286170497537e-05,301.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239013671875,0.0,0.0,7.206698501249775e-05,300.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6235656738281,0.0,0.0,9.757286170497537e-05,300.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234130859375,0.0,0.0,0.0004628436581697,293.4667358398437,294.1499938964844,292.73114013671875,292.2935485839844,293.5473937988281,292.8388061523437,293.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872977389022,4.3787573567044555e-09,0.00098729331512,-0.0105239618569612,0.0,0.050000000745058,0.0,-0.0069835544563829,60.0,-0.3449848294258117,-0.0,-6.64592363364136e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,300.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62158203125,0.0,0.0,9.258767386199906e-05,300.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6217041015625,0.0,0.0,9.749927266966552e-05,301.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219482421875,0.0,0.0,7.20126336091198e-05,300.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6216125488281,0.0,0.0,9.749927266966552e-05,300.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6214294433594,0.0,0.0,0.0004624945868272,293.4653015136719,294.1499938964844,292.7192687988281,292.2943115234375,293.5401611328125,292.8296203613281,293.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865529136732,4.29166480131471e-09,0.0009865486063063,-0.0102957747876644,0.0,0.050000000745058,0.0,-0.0069403783418238,60.0,-0.3527099192142486,-0.0,-6.635900007267992e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,300.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.61962890625,0.0,0.0,9.251846495317297e-05,300.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197509765625,0.0,0.0,9.742639667820184e-05,301.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199951171875,0.0,0.0,7.195880607469007e-05,300.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6196594238281,0.0,0.0,9.742639667820184e-05,300.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195068359375,0.0,0.0,0.0004621488624252,293.4638977050781,294.1499938964844,292.7073669433594,292.2944030761719,293.53289794921875,292.8204345703125,293.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858151897788,4.205407133639483e-09,0.0009858109988272,-0.0100697735324501,0.0,0.050000000745058,0.0,-0.0068976166658103,60.0,-0.3604593873023987,-0.0,-6.625980120134045e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,300.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6177062988281,0.0,0.0,9.245002729585394e-05,300.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6177978515625,0.0,0.0,9.735432831803335e-05,301.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180419921875,0.0,0.0,7.190557516878471e-05,300.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.61773681640625,0.0,0.0,9.735432831803335e-05,300.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175537109375,0.0,0.0,0.0004618070379365,293.4624938964844,294.1499938964844,292.6954345703125,292.2937316894531,293.5256042480469,292.8112487792969,293.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850857313722,4.12011358363884e-09,0.0009850816568359,-0.0098462989553809,0.0,0.050000000745058,0.0,-0.0068553332239389,60.0,-0.368228018283844,-0.0,-6.616178183094237e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,300.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.61578369140625,0.0,0.0,9.238229540642352e-05,300.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6158752441406,0.0,0.0,9.728300938149914e-05,301.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161193847656,0.0,0.0,7.185289723565802e-05,300.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61578369140625,0.0,0.0,9.728300938149914e-05,300.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156311035156,0.0,0.0,0.0004614687059074,293.4610900878906,294.1499938964844,292.6834411621094,292.2923278808594,293.51824951171875,292.8020935058594,293.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843638399615,4.035700218452121e-09,0.0009843597654253,-0.009625126607716,0.0,0.050000000745058,0.0,-0.0068134856410324,60.0,-0.3760230541229248,-0.0,-6.60648424855026e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,300.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6138610839844,0.0,0.0,9.231539297616108e-05,300.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61395263671875,0.0,0.0,9.7212556283921e-05,301.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141967773437,0.0,0.0,7.180085958680138e-05,300.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6138916015625,0.0,0.0,9.7212556283921e-05,300.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6137084960937,0.0,0.0,0.0004611345066223,293.459716796875,294.1499938964844,292.6714172363281,292.2901611328125,293.5108947753906,292.7929382324219,293.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836506797,3.952314475696994e-09,0.0009836467215791,-0.0094066467136144,0.0,0.050000000745058,0.0,-0.0067721474915742,60.0,-0.3838335573673248,-0.0,-6.596915369527778e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,300.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6119384765625,0.0,0.0,9.224932000506668e-05,300.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.612060546875,0.0,0.0,9.714297630125655e-05,301.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6122741699219,0.0,0.0,7.17494694981724e-05,300.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6119689941406,0.0,0.0,9.714297630125655e-05,300.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117858886719,0.0,0.0,0.0004608044691849,293.4583435058594,294.1499938964844,292.65936279296875,292.2871398925781,293.50347900390625,292.7838134765625,293.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982946367003,3.869966125336077e-09,0.0009829425252974,-0.0091908834874629,0.0,0.050000000745058,0.0,-0.0067313238978385,60.0,-0.3916585445404053,-0.0,-6.587472256569529e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,300.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.61004638671875,0.0,0.0,9.218417835654692e-05,300.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6101379394531,0.0,0.0,9.707437857287005e-05,301.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103820800781,0.0,0.0,7.169880700530484e-05,300.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100769042969,0.0,0.0,9.707437857287005e-05,300.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098937988281,0.0,0.0,0.0004604790592566,293.4569702148437,294.1499938964844,292.64727783203125,292.2833251953125,293.4960327148437,292.7746887207031,293.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822520660236,3.788776403723659e-09,0.000982248224318,-0.008978153578937,0.0,0.050000000745058,0.0,-0.0066910744644701,60.0,-0.3994947671890259,-0.0,-6.578168409987485e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,300.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,9.21199025469832e-05,300.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6082763671875,0.0,0.0,9.700669761514293e-05,301.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6084899902344,0.0,0.0,7.164881390053779e-05,300.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6081848144531,0.0,0.0,9.700669761514293e-05,300.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6080017089844,0.0,0.0,0.0004601580149028,293.4555969238281,294.1499938964844,292.6351623535156,292.27862548828125,293.4885559082031,292.765625,293.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815669618546,3.7086680393372254e-09,0.0009815632365643,-0.008768256753683,0.0,0.050000000745058,0.0,-0.0066513610072433,60.0,-0.407344788312912,-0.0,-6.568995303268822e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,300.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6062927246094,0.0,0.0,9.205663081957029e-05,300.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,9.694006439531222e-05,301.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6065979003906,0.0,0.0,7.159960659919307e-05,300.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6062927246094,0.0,0.0,9.694006439531222e-05,300.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60614013671875,0.0,0.0,0.000459841947304,293.4542541503906,294.1499938964844,292.6230163574219,292.2730407714844,293.4810485839844,292.7565612792969,293.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098089245148,3.6298077876750755e-09,0.000980888842605,-0.0085616298019886,0.0,0.050000000745058,0.0,-0.0066122664138674,60.0,-0.415201336145401,-0.0,-6.559971410524669e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,300.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044006347656,0.0,0.0,9.19943122426048e-05,300.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045227050781,0.0,0.0,9.687443525763229e-05,301.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.604736328125,0.0,0.0,7.155112689360976e-05,300.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044311523437,0.0,0.0,9.687443525763229e-05,300.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6042785644531,0.0,0.0,0.0004595306236296,293.4529113769531,294.1499938964844,292.6108703613281,292.2665100097656,293.4735107421875,292.7475280761719,293.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802281856536,3.552131921935597e-09,0.0009802245767787,-0.0083581041544675,0.0,0.050000000745058,0.0,-0.0065737590193748,60.0,-0.423065185546875,-0.0,-6.551089626327666e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,300.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025695800781,0.0,0.0,9.193302685162053e-05,300.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026611328125,0.0,0.0,9.680990478955208e-05,301.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6028747558594,0.0,0.0,7.150346937123686e-05,300.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025695800781,0.0,0.0,9.680990478955208e-05,300.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024169921875,0.0,0.0,0.0004592245095409,293.4515991210937,294.1499938964844,292.59869384765625,292.2590637207031,293.4659118652344,292.7385559082031,293.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795749792829,3.475754795090324e-09,0.0009795714868232,-0.0081579806283116,0.0,0.050000000745058,0.0,-0.0065358956344425,60.0,-0.4309319853782654,-0.0,-6.542361319361589e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,300.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6007080078125,0.0,0.0,9.187276737065986e-05,300.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,9.67464511631988e-05,301.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6010437011719,0.0,0.0,7.145659765228629e-05,300.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6007385253906,0.0,0.0,9.67464511631988e-05,300.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005859375,0.0,0.0,0.0004589234886225,293.4502868652344,294.1499938964844,292.5865478515625,292.2506408691406,293.45831298828125,292.7296142578125,293.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978932599537,3.400646653162198e-09,0.0009789292234927,-0.0079611809924244,0.0,0.050000000745058,0.0,-0.0064986613579094,60.0,-0.4387997090816498,-0.0,-6.533783647455493e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,300.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.598876953125,0.0,0.0,9.181361383525656e-05,300.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989685058594,0.0,0.0,9.668415441410616e-05,301.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59918212890625,0.0,0.0,7.141059177229181e-05,300.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,9.668415441410616e-05,300.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987243652344,0.0,0.0,0.0004586279974319,293.448974609375,294.1499938964844,292.5743408203125,292.2411804199219,293.4506530761719,292.7207336425781,293.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978302094154,3.3269194066321006e-09,0.0009782987181097,-0.0077679990790784,0.0,0.050000000745058,0.0,-0.0064621111378073,60.0,-0.4466665089130401,-0.0,-6.525370110921358e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,300.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970458984375,0.0,0.0,9.175547893391922e-05,300.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59716796875,0.0,0.0,9.662293450674042e-05,301.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973815917969,0.0,0.0,7.136537169571966e-05,300.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5970764160156,0.0,0.0,9.662293450674042e-05,300.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.0,0.0,0.0004583376285154,293.4476623535156,294.1499938964844,292.5621643066406,292.230712890625,293.4429626464844,292.7118835449219,293.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776824153959,3.2544622552421743e-09,0.0009776791557669,-0.0075781443156301,0.0,0.050000000745058,0.0,-0.006426190957427,60.0,-0.4545294940471649,-0.0,-6.517105788361732e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,300.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,9.169839177047834e-05,300.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953369140625,0.0,0.0,9.656282054493204e-05,301.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955505371094,0.0,0.0,7.13209665264003e-05,300.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,9.656282054493204e-05,300.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950927734375,0.0,0.0,0.0004580524400807,293.4463806152344,294.1499938964844,292.54998779296875,292.2191772460937,293.43524169921875,292.7030944824219,293.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770739125087,3.183308061593948e-09,0.0009770706528797,-0.0073917023837566,0.0,0.050000000745058,0.0,-0.0063909166492521,60.0,-0.4623972475528717,-0.0,-6.508995653575766e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,300.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59344482421875,0.0,0.0,9.164147195406258e-05,300.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5935363769531,0.0,0.0,9.65028812061064e-05,301.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.59375,0.0,0.0,7.12766996002756e-05,300.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.59344482421875,0.0,0.0,9.65028812061064e-05,300.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932922363281,0.0,0.0,0.000457768124761,293.4450988769531,294.1499938964844,292.53741455078125,292.2066955566406,293.427490234375,292.6943359375,293.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976467214059,3.112369695301708e-09,0.0009764640708453,-0.0072058252990245,0.0,0.050000000745058,0.0,-0.0063557494431734,60.0,-0.4703447818756103,-0.0,-6.500914651041968e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,300.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916442871094,0.0,0.0,9.158339526038616e-05,300.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5917358398437,0.0,0.0,9.644172678235918e-05,301.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5919494628906,0.0,0.0,7.123153045540676e-05,300.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916442871094,0.0,0.0,9.644172678235918e-05,300.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59149169921875,0.0,0.0,0.000457478017779,293.4438171386719,294.1499938964844,292.5240173339844,292.19342041015625,293.4197082519531,292.68560791015625,293.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758481173776,3.039981821828519e-09,0.0009758450905792,-0.0070161498151719,0.0,0.050000000745058,0.0,-0.0063198637217283,60.0,-0.4785435795783996,-0.0,-6.492674486935357e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,300.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58984375,0.0,0.0,9.1524314484559e-05,300.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5899353027344,0.0,0.0,9.637951734475791e-05,301.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.59014892578125,0.0,0.0,7.118558278307319e-05,300.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898742675781,0.0,0.0,9.637951734475791e-05,300.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897216796875,0.0,0.0,0.0004571829049382,293.4425354003906,294.1499938964844,292.50982666015625,292.1793518066406,293.4118347167969,292.6768798828125,293.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752184269018,2.9663531631030082e-09,0.0009752154583111,-0.0068232216872274,0.0,0.050000000745058,0.0,-0.0062833623960614,60.0,-0.4872398376464844,-0.0,-6.484297898623481e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,300.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58807373046875,0.0,0.0,9.146432421403006e-05,300.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5881652832031,0.0,0.0,9.631634020479396e-05,301.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.58837890625,0.0,0.0,7.113892206689343e-05,300.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5881042480469,0.0,0.0,9.631634020479396e-05,300.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58795166015625,0.0,0.0,0.0004568832518998,293.4412841796875,294.1499938964844,292.49493408203125,292.1645812988281,293.4039611816406,292.66815185546875,293.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974578957539,2.8915816407959483e-09,0.0009745761053636,-0.006627298425883,0.0,0.050000000745058,0.0,-0.0062462952919304,60.0,-0.496299684047699,-0.0,-6.475796965332847e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,300.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863037109375,0.0,0.0,9.140384645434096e-05,300.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863952636719,0.0,0.0,9.6252653747797e-05,301.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58660888671875,0.0,0.0,7.109188300091773e-05,300.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863342285156,0.0,0.0,9.6252653747797e-05,300.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.586181640625,0.0,0.0,0.0004565811541397,293.4400329589844,294.1499938964844,292.4792785644531,292.1490783691406,293.39599609375,292.65936279296875,293.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973934365902,2.8162105980555907e-09,0.0009739315719343,-0.0064298040233552,0.0,0.050000000745058,0.0,-0.0062089301645755,60.0,-0.5059097409248352,-0.0,-6.467233504281468e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,300.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5845642089844,0.0,0.0,9.134267020272092e-05,300.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,9.618823241908105e-05,301.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848693847656,0.0,0.0,7.104429823812097e-05,300.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5845642089844,0.0,0.0,9.618823241908105e-05,300.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5844116210937,0.0,0.0,0.0004562755639199,293.4388122558594,294.1499938964844,292.4629821777344,292.1329040527344,293.387939453125,292.6505432128906,293.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823236845,2.7399644775272236e-09,0.0009732795879244,-0.0062300153076648,0.0,0.050000000745058,0.0,-0.0061711319722235,60.0,-0.5159505605697632,-0.0,-6.458576251588968e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
