time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,300.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5827941894531,0.0,0.0,9.12810501176864e-05,300.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5829162597656,0.0,0.0,9.612333815312012e-05,301.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5830993652344,0.0,0.0,7.099637150531635e-05,300.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.58282470703125,0.0,0.0,9.612333815312012e-05,300.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5826721191406,0.0,0.0,0.0004559677327051,293.43756103515625,294.1499938964844,292.4460144042969,292.1160888671875,293.3798522949219,292.6417236328125,293.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726254502311,2.663161469129704e-09,0.0009726228308863,-0.0060287672095,0.0,0.050000000745058,0.0,-0.0061330571770668,60.0,-0.5264159440994263,-0.0,-6.449862155477605e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,300.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810852050781,0.0,0.0,9.121905895881356e-05,300.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811767578125,0.0,0.0,9.605805826140568e-05,301.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58135986328125,0.0,0.0,7.094815373420715e-05,300.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810852050781,0.0,0.0,9.605805826140568e-05,300.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,0.0004556580970529,293.43634033203125,294.1499938964844,292.4284362792969,292.0986328125,293.3716735839844,292.63287353515625,293.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859046015597187e-09,0.000971962173935,-0.0058263284154236,0.0,0.050000000745058,0.0,-0.0060947574675083,60.0,-0.5372231602668762,-0.0,-6.441101874088417e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,300.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.579345703125,0.0,0.0,9.115699504036456e-05,300.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794372558594,0.0,0.0,9.599270561011508e-05,301.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57965087890625,0.0,0.0,7.089988503139466e-05,300.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5793762207031,0.0,0.0,9.599270561011508e-05,300.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5792236328125,0.0,0.0,0.0004553480830509,293.4351501464844,294.1499938964844,292.4102783203125,292.08062744140625,293.3634338378906,292.6239929199219,293.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713032632134,2.5085593602369727e-09,0.000971300760284,-0.0056236572563648,0.0,0.050000000745058,0.0,-0.0060564139857888,60.0,-0.5485278367996216,-0.0,-6.432337329442819e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,300.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57763671875,0.0,0.0,9.109481470659377e-05,300.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777282714844,0.0,0.0,9.592722926754504e-05,301.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5779113769531,0.0,0.0,7.085152174113318e-05,300.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57763671875,0.0,0.0,9.592722926754504e-05,300.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5774841308594,0.0,0.0,0.0004550374578684,293.4339294433594,294.1499938964844,292.3915405273437,292.06207275390625,293.3551025390625,292.6150817871094,293.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.431059575869199e-09,0.0009706380078569,-0.0054205814376473,0.0,0.050000000745058,0.0,-0.0060179936699569,60.0,-0.5601306557655334,-0.0,-6.423562126656179e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,300.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.575927734375,0.0,0.0,9.103275078814475e-05,300.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760192871094,0.0,0.0,9.586186934029683e-05,301.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5762023925781,0.0,0.0,7.080325303832069e-05,300.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.575927734375,0.0,0.0,9.586186934029683e-05,300.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758056640625,0.0,0.0,0.0004547274438664,293.4327392578125,294.1499938964844,292.372314453125,292.0429992675781,293.3466796875,292.606201171875,293.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699789225123,2.353710781832774e-09,0.0009699765942059,-0.0052178995683789,0.0,0.050000000745058,0.0,-0.0059796487912535,60.0,-0.5721786022186279,-0.0,-6.414809661237086e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,300.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.57421875,0.0,0.0,9.09708978724666e-05,300.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743103027344,0.0,0.0,9.579673496773466e-05,301.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.57452392578125,0.0,0.0,7.075514440657571e-05,300.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5742492675781,0.0,0.0,9.579673496773466e-05,300.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,0.0004544184776023,293.4315490722656,294.1499938964844,292.3525695800781,292.0234375,293.338134765625,292.59735107421875,293.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693196625448,2.276623778385556e-09,0.0009693173924461,-0.005015904083848,0.0,0.050000000745058,0.0,-0.005941433366388,60.0,-0.5845106244087219,-0.0,-6.406092012412047e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,300.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5725402832031,0.0,0.0,9.090937237488106e-05,300.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726318359375,0.0,0.0,9.573194984113798e-05,301.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57281494140625,0.0,0.0,7.070729043334723e-05,300.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57257080078125,0.0,0.0,9.573194984113798e-05,300.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5724182128906,0.0,0.0,0.0004541111411526,293.43035888671875,294.1499938964844,292.3323974609375,292.0033874511719,293.3295288085937,292.58856201171875,293.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968663895037,2.199949555858893e-09,0.0009686617413535,-0.0048149884678423,0.0,0.050000000745058,0.0,-0.0059034223668277,60.0,-0.5971688628196716,-0.0,-6.397427654292187e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,300.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.57086181640625,0.0,0.0,9.084837802220136e-05,300.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5709533691406,0.0,0.0,9.566771041136236e-05,301.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711364746094,0.0,0.0,7.065984391374514e-05,300.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.57086181640625,0.0,0.0,9.566771041136236e-05,300.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5707397460937,0.0,0.0,0.0004538064531516,293.42919921875,294.1499938964844,292.311767578125,291.9829406738281,293.3208312988281,292.5798034667969,293.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680137736722,2.123926590158476e-09,0.0009680116199888,-0.0046157795004546,0.0,0.050000000745058,0.0,-0.0058657340705394,60.0,-0.610068678855896,-0.0,-6.388842876958736e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,300.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5691833496094,0.0,0.0,9.07878638827242e-05,300.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692749023437,0.0,0.0,9.560399485053496e-05,301.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,7.06127830198966e-05,300.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692138671875,0.0,0.0,9.560399485053496e-05,300.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5690612792969,0.0,0.0,0.0004535041807685,293.42803955078125,294.1499938964844,292.2907409667969,291.9621276855469,293.31201171875,292.5711364746094,293.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673687745817,2.048514691210812e-09,0.0009673667373135,-0.0044181710109114,0.0,0.050000000745058,0.0,-0.0058283489197492,60.0,-0.6232949495315552,-0.0,-6.380331996069799e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,300.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675354003906,0.0,0.0,9.07281573745422e-05,300.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.567626953125,0.0,0.0,9.554111602483316e-05,301.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5678100585937,0.0,0.0,7.056634785840288e-05,300.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675354003906,0.0,0.0,9.554111602483316e-05,300.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5674133300781,0.0,0.0,0.0004532059247139,293.4268798828125,294.1499938964844,292.2693786621094,291.94091796875,293.3031005859375,292.5625915527344,293.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667323902249,1.9741028811637307e-09,0.0009667304111644,-0.0042231827974319,0.0,0.050000000745058,0.0,-0.00579145969823,60.0,-0.6367666125297546,-0.0,-6.371940486360472e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,300.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5658874511719,0.0,0.0,9.066924394574016e-05,300.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56597900390625,0.0,0.0,9.547908121021464e-05,301.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.566162109375,0.0,0.0,7.052052387734875e-05,300.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5658874511719,0.0,0.0,9.547908121021464e-05,300.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657653808594,0.0,0.0,0.0004529116267804,293.4257202148437,294.1499938964844,292.2476501464844,291.9193725585937,293.2940979003906,292.5541687011719,293.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661044459789,1.9006773932517262e-09,0.0009661025251261,-0.0040307785384356,0.0,0.050000000745058,0.0,-0.0057550594210624,60.0,-0.6504525542259216,-0.0,-6.363664795117074e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,300.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5642395019531,0.0,0.0,9.061131277121603e-05,300.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643310546875,0.0,0.0,9.541807958157732e-05,301.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56451416015625,0.0,0.0,7.047547114780173e-05,300.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5642395019531,0.0,0.0,9.541807958157732e-05,300.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5641174316406,0.0,0.0,0.000452622276498,293.4245910644531,294.1499938964844,292.22564697265625,291.8975524902344,293.28497314453125,292.5458984375,293.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965486979112,1.8284843639193582e-09,0.0009654851746745,-0.0038416038732975,0.0,0.050000000745058,0.0,-0.0057192700915038,60.0,-0.6643144488334656,-0.0,-6.355534054591773e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,300.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625915527344,0.0,0.0,9.05543492990546e-05,300.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.56268310546875,0.0,0.0,9.53580893110484e-05,301.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5628662109375,0.0,0.0,7.043116056593135e-05,300.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5626220703125,0.0,0.0,9.53580893110484e-05,300.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624694824219,0.0,0.0,0.0004523377283476,293.4234619140625,294.1499938964844,292.203369140625,291.8754577636719,293.2757568359375,292.537841796875,293.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964879815001,1.75748882114135e-09,0.0009648780687712,-0.0036555661354213,0.0,0.050000000745058,0.0,-0.0056840744800865,60.0,-0.6784188747406006,-0.0,-6.347542580442679e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,300.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609741210937,0.0,0.0,9.049850632436574e-05,300.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5610656738281,0.0,0.0,9.529929229756816e-05,301.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5612487792969,0.0,0.0,7.038773037493229e-05,300.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5610046386719,0.0,0.0,9.529929229756816e-05,300.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56085205078125,0.0,0.0,0.0004520587972365,293.4223327636719,294.1499938964844,292.18084716796875,291.8531494140625,293.26641845703125,292.52996826171875,293.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642846416682,1.68789571208805e-09,0.000964282953646,-0.0034732036292552,0.0,0.050000000745058,0.0,-0.0056495741009712,60.0,-0.6926697492599487,-0.0,-6.339713820580073e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,300.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5593566894531,0.0,0.0,9.044390026247127e-05,300.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594482421875,0.0,0.0,9.524178312858568e-05,301.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,7.034525333438069e-05,300.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55938720703125,0.0,0.0,9.524178312858568e-05,300.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592346191406,0.0,0.0,0.0004517860070336,293.42120361328125,294.1499938964844,292.1581115722656,291.8305969238281,293.2569580078125,292.5223388671875,293.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963702565059,1.619836043076361e-09,0.0009637009352445,-0.0032948583830147,0.0,0.050000000745058,0.0,-0.0056158336810767,60.0,-0.7070684432983398,-0.0,-6.332062696401408e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,300.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577392578125,0.0,0.0,9.039064025273548e-05,300.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5578308105469,0.0,0.0,9.518570004729554e-05,301.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580139160156,0.0,0.0,7.030383130768314e-05,300.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577697753906,0.0,0.0,9.518570004729554e-05,300.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576477050781,0.0,0.0,0.0004515199689194,293.42010498046875,294.1499938964844,292.1352233886719,291.8078918457031,293.2474365234375,292.5149230957031,293.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631348657421,1.5534585839915847e-09,0.0009631332941353,-0.0031209208536893,0.0,0.050000000745058,0.0,-0.0055829272605478,60.0,-0.7215744256973267,-0.0,-6.32460483984687e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,300.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55615234375,0.0,0.0,9.033871901920064e-05,300.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5562438964844,0.0,0.0,9.513102122582497e-05,301.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5564270019531,0.0,0.0,7.026344974292442e-05,300.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561828613281,0.0,0.0,9.513102122582497e-05,300.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5560302734375,0.0,0.0,0.0004512605955824,293.41900634765625,294.1499938964844,292.1121826171875,291.7850646972656,293.2377624511719,292.50787353515625,293.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625814273022,1.4887473476221658e-09,0.000962579913903,-0.0029513498302549,0.0,0.050000000745058,0.0,-0.0055508473888039,60.0,-0.7362208366394043,-0.0,-6.317338119288253e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,300.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545654296875,0.0,0.0,9.028822387335822e-05,300.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546569824219,0.0,0.0,9.507784125162289e-05,301.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548400878906,0.0,0.0,7.022417412372306e-05,300.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545959472656,0.0,0.0,9.507784125162289e-05,300.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.554443359375,0.0,0.0,0.0004510083526838,293.4179077148437,294.1499938964844,292.08905029296875,291.7621154785156,293.2279663085937,292.5011291503906,293.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620431810617,1.4258121350252395e-09,0.0009620417258702,-0.0027864321600645,0.0,0.050000000745058,0.0,-0.0055196471512317,60.0,-0.750943124294281,-0.0,-6.310275324494796e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,300.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.552978515625,0.0,0.0,9.023924940265716e-05,300.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5530700683594,0.0,0.0,9.502627654001115e-05,301.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5532531738281,0.0,0.0,7.018608448561281e-05,300.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5530090332031,0.0,0.0,9.502627654001115e-05,300.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528564453125,0.0,0.0,0.0004507637349888,293.41680908203125,294.1499938964844,292.0657958984375,291.73907470703125,293.21807861328125,292.4947204589844,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615211747586,1.364777735268774e-09,0.0009615197777748,-0.0026264954358339,0.0,0.050000000745058,0.0,-0.0054893898777663,60.0,-0.7657332420349121,-0.0,-6.303429245235749e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,300.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5514221191406,0.0,0.0,9.01918247109279e-05,300.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.551513671875,0.0,0.0,9.49763343669474e-05,301.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516967773437,0.0,0.0,7.01491953805089e-05,300.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5514221191406,0.0,0.0,9.49763343669474e-05,300.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513000488281,0.0,0.0,0.0004505268298089,293.4157409667969,294.1499938964844,292.04254150390625,291.71600341796875,293.20806884765625,292.4886779785156,293.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610155830159,1.3056664638355642e-09,0.0009610143024474,-0.0024715976323932,0.0,0.050000000745058,0.0,-0.0054600853472948,60.0,-0.7805679440498352,-0.0,-6.296802723682049e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,300.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54986572265625,0.0,0.0,9.014600072987378e-05,300.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499267578125,0.0,0.0,9.492808021605016e-05,301.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.55010986328125,0.0,0.0,7.011355774011463e-05,300.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54986572265625,0.0,0.0,9.492808021605016e-05,300.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497436523437,0.0,0.0,0.0004502979281824,293.4146728515625,294.1499938964844,292.0192565917969,291.6929016113281,293.1979675292969,292.4830017089844,293.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605271625332,1.2485544820250991e-09,0.0009605258819647,-0.0023219392169266,0.0,0.050000000745058,0.0,-0.0054317726753652,60.0,-0.7954291701316833,-0.0,-6.290403575803796e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,300.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483093261719,0.0,0.0,9.01018429431133e-05,300.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,9.48815795709379e-05,301.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5485534667969,0.0,0.0,7.007920794421807e-05,300.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483093261719,0.0,0.0,9.48815795709379e-05,300.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5481872558594,0.0,0.0,0.0004500773502513,293.4136047363281,294.1499938964844,291.9959716796875,291.6698303222656,293.1877746582031,292.4776916503906,293.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600564371794,1.1935176180699614e-09,0.0009600552730262,-0.0021777180954813,0.0,0.050000000745058,0.0,-0.0054044881835579,60.0,-0.8102981448173523,-0.0,-6.28424032811381e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,300.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467529296875,0.0,0.0,9.005980246001855e-05,300.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5468444824219,0.0,0.0,9.48373126448132e-05,301.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470275878906,0.0,0.0,7.004651706665754e-05,300.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467834472656,0.0,0.0,9.48373126448132e-05,300.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.546630859375,0.0,0.0,0.0004498673661146,293.4125366210937,294.1499938964844,291.9727478027344,291.64678955078125,293.17742919921875,292.47283935546875,293.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596083546057,1.1411248612702707e-09,0.0009596071904525,-0.0020404253154993,0.0,0.050000000745058,0.0,-0.0053785145282745,60.0,-0.8251565098762512,-0.0,-6.278375508372849e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,300.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453186035156,0.0,0.0,9.004040475701913e-05,300.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54541015625,0.0,0.0,9.481688175583258e-05,301.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.54559326171875,0.0,0.0,7.003142673056573e-05,300.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453491210937,0.0,0.0,9.481688175583258e-05,300.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,0.000449770479463,293.4115905761719,294.1499938964844,291.9496154785156,291.62384033203125,293.1674194335937,292.46826171875,293.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079116862267,1.065365906605109e-09,0.0009079106384888,-0.0018929515499621,0.0,0.050000000745058,0.0,-0.0050843567587435,60.0,-0.8234383463859558,-0.0,-6.275669051092336e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,300.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54608154296875,0.0,0.0,9.005933679873124e-05,300.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54620361328125,0.0,0.0,9.483681787969545e-05,301.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5464782714844,0.0,0.0,7.004615326877683e-05,300.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.54608154296875,0.0,0.0,9.483681787969545e-05,300.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54595947265625,0.0,0.0,0.0004498650378081,293.4136962890625,294.1499938964844,291.92657470703125,291.6010131835937,293.1580505371094,292.4637756347656,293.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007658260292373,9.464157235683501e-10,0.0007658250979147,-0.0017223157919943,0.0,0.050000000745058,0.0,-0.004316299688071,60.0,-0.7940889000892639,-0.0,-6.278305875184742e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,300.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456237792969,0.0,0.0,9.004108142107725e-05,300.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457458496094,0.0,0.0,9.481759479967876e-05,301.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54608154296875,0.0,0.0,7.003195059951395e-05,300.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456237792969,0.0,0.0,9.481759479967876e-05,300.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54547119140625,0.0,0.0,0.0004497738555073,293.4132080078125,294.1499938964844,291.9036865234375,291.57830810546875,293.1495361328125,292.4594421386719,293.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007201351691037,8.78088324274273e-10,0.0007201342959888,-0.0015883730957284,0.0,0.050000000745058,0.0,-0.0040556974709033,60.0,-0.7420450448989868,-0.0,-6.275759290019779e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,300.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452880859375,0.0,0.0,6.211716390680522e-05,300.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5454406738281,0.0,0.0,6.541236507473513e-05,301.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458068847656,0.0,0.0,4.831335172639229e-05,300.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452880859375,0.0,0.0,6.541236507473513e-05,300.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.545166015625,0.0,0.0,0.0003102881019003,293.41265869140625,294.1499938964844,291.8809814453125,291.5557861328125,293.1415100097656,292.45538330078125,293.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006966639193706,8.23682733130937e-10,0.0006966631044633,-0.0014688115334138,0.0,0.050000000745058,0.0,-0.0039011689368635,60.0,-0.697960376739502,-0.0,-2.9868129303167734e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,300.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5451354980469,0.0,0.0,9.002210572361946e-05,300.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452880859375,0.0,0.0,9.479761502007024e-05,301.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456848144531,0.0,0.0,7.001719495747238e-05,300.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54510498046875,0.0,0.0,9.479761502007024e-05,300.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54498291015625,0.0,0.0,0.0004496790643315,293.4124755859375,294.1499938964844,291.85845947265625,291.5334777832031,293.13433837890625,292.4515686035156,293.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005990319768898,7.33326344093399e-10,0.0005990312783978,-0.0013288953341543,0.0,0.050000000745058,0.0,-0.0033814297057688,60.0,-0.650387704372406,-0.0,-6.2731110972436e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,300.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,3.910107989213429e-05,300.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54541015625,0.0,0.0,4.1175320802722126e-05,301.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,3.0411951229325496e-05,300.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5451965332031,0.0,0.0,4.1175320802722126e-05,300.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450744628906,0.0,0.0,0.0001953179889824,293.4122619628906,294.1499938964844,291.8362121582031,291.5113830566406,293.1280517578125,292.4481506347656,293.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005796917248517,6.844221855928361e-10,0.0005796910263597,-0.0012196659808978,0.0,0.050000000745058,0.0,-0.0032403327059,60.0,-0.5978843569755554,-0.0,-1.1834830893064918e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,300.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469970703125,0.0,0.0,3.9808386645745486e-05,300.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472106933594,0.0,0.0,4.192014966974966e-05,301.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477600097656,0.0,0.0,3.096207728958689e-05,300.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,4.192014966974966e-05,300.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5468444824219,0.0,0.0,0.0001988511357922,293.4151916503906,294.1499938964844,291.814208984375,291.4895935058594,293.1228942871094,292.45050048828125,293.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005008003208786,6.072826685965538e-10,0.0005007996805943,-0.0010957564227283,0.0,0.050000000745058,0.0,-0.0028091627173125,60.0,-0.5158676505088806,-0.0,-1.226686574540281e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,300.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486145019531,0.0,0.0,4.01838005927857e-05,300.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,4.23154779127799e-05,301.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54949951171875,0.0,0.0,3.1254065106622875e-05,300.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.548583984375,0.0,0.0,4.23154779127799e-05,300.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484313964844,0.0,0.0,0.0002007263974519,293.4166564941406,294.1499938964844,291.7925109863281,291.46807861328125,293.11834716796875,292.4501342773437,293.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004284254973754,5.357891352808504e-10,0.0004284249444026,-0.0009801735868677,0.0,0.050000000745058,0.0,-0.0024131641257554,60.0,-0.4723493754863739,-0.0,-1.2499319801406727e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,300.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5504455566406,0.0,0.0,3.598715193220414e-05,300.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507507324219,0.0,0.0,3.789620313909836e-05,301.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.551513671875,0.0,0.0,2.7990006856271062e-05,300.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5504150390625,0.0,0.0,3.789620313909836e-05,300.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502624511719,0.0,0.0,0.0001797632721718,293.4173889160156,294.1499938964844,291.7711486816406,291.4468994140625,293.1149597167969,292.44873046875,293.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838154952973,4.799666220023369e-10,0.000383815029636,-0.0008780253119766,0.0,0.050000000745058,0.0,-0.0021618709433823,60.0,-0.4330919981002807,-0.0,-1.0024882257653193e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,300.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.552001953125,0.0,0.0,3.1963299989001825e-05,300.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5523376464844,0.0,0.0,3.365889278938994e-05,301.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531921386719,0.0,0.0,2.486034463800024e-05,300.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.55194091796875,0.0,0.0,3.365889278938994e-05,300.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55181884765625,0.0,0.0,0.0001596633082954,293.4180908203125,294.1499938964844,291.7501525878906,291.42608642578125,293.1122741699219,292.4483947753906,293.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003422902955207,4.2769257579955406e-10,0.0003422898589633,-0.0007821211474947,0.0,0.050000000745058,0.0,-0.0019277640385553,60.0,-0.3962409794330597,-0.0,-7.908379728860382e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,300.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,2.8806840418837965e-05,300.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5540771484375,0.0,0.0,3.033498978766147e-05,301.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550231933594,0.0,0.0,2.2405320123652928e-05,300.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536193847656,0.0,0.0,3.033498978766147e-05,300.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5534973144531,0.0,0.0,0.0001438961335225,293.4190368652344,294.1499938964844,291.72955322265625,291.4056701660156,293.1101989746094,292.4488830566406,293.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003001087170559,3.770639356304173e-10,0.00030010836781,-0.0006911991513334,0.0,0.050000000745058,0.0,-0.0016914729494601,60.0,-0.3564126491546631,-0.0,-6.423556353496451e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,300.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550537109375,0.0,0.0,2.494519685569685e-05,300.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5554504394531,0.0,0.0,2.6268493456882425e-05,301.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5564880371094,0.0,0.0,1.940182119142264e-05,300.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549621582031,0.0,0.0,2.6268493456882425e-05,300.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548400878906,0.0,0.0,0.0001246064202859,293.4198913574219,294.1499938964844,291.7094116210937,291.3856506347656,293.1086120605469,292.4501647949219,293.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002657985896803,3.3244712538404997e-10,0.0002657982404343,-0.0006082109175622,0.0,0.050000000745058,0.0,-0.0014971683267503,60.0,-0.3203101456165313,-0.0,-4.8167949628918905e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,300.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.55621337890625,0.0,0.0,2.176203088311013e-05,300.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5566711425781,0.0,0.0,2.291646705998573e-05,301.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577697753906,0.0,0.0,1.6926023818086833e-05,300.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561218261719,0.0,0.0,2.291646705998573e-05,300.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5559997558594,0.0,0.0,0.0001087058481061,293.4207458496094,294.1499938964844,291.689697265625,291.3661193847656,293.1073913574219,292.45172119140625,293.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318810729775,2.9002483747930796e-10,0.0002318807819392,-0.0005305994418449,0.0,0.050000000745058,0.0,-0.0013061203062534,60.0,-0.285805881023407,-0.0,-3.665920900175479e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,300.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,1.886819518404081e-05,300.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5576171875,0.0,0.0,1.9869117750204168e-05,301.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.55877685546875,0.0,0.0,1.46752627188107e-05,300.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570678710937,0.0,0.0,1.9869117750204168e-05,300.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55694580078125,0.0,0.0,9.42505430430174e-05,293.4214782714844,294.1499938964844,291.67047119140625,291.3470764160156,293.1065673828125,292.4533996582031,293.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002007010625675,2.5111249191134277e-10,0.0002007008151849,-0.0004594782658386,0.0,0.050000000745058,0.0,-0.0011305448133498,60.0,-0.2531777918338775,-0.0,-2.755782491092873e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,300.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579528808594,0.0,0.0,1.6219350072788075e-05,300.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584411621094,0.0,0.0,1.7079757526516914e-05,301.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,1.2615050763997717e-05,300.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5578308105469,0.0,0.0,1.7079757526516914e-05,300.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577392578125,0.0,0.0,8.101901767076924e-05,293.4220886230469,294.1499938964844,291.6517944335937,291.3285522460937,293.1058959960937,292.4549865722656,293.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718239946058,2.1515723924725447e-10,0.0001718237908789,-0.0003938282316084,0.0,0.050000000745058,0.0,-0.0009679881623014,60.0,-0.2220112979412078,-0.0,-2.036343982325661e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
