time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808300,300.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,1.372949918732047e-05,300.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590209960937,0.0,0.0,1.4457823453994934e-05,301.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,1.0678499165805988e-05,300.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55841064453125,0.0,0.0,1.4457823453994934e-05,300.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.55828857421875,0.0,0.0,6.858169217593968e-05,293.4225769042969,294.1499938964844,291.6336669921875,291.3105773925781,293.10546875,292.4564208984375,293.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000146292251884,1.8297466319872047e-10,0.0001462920627091,-0.0003347515012137,0.0,0.050000000745058,0.0,-0.0008240224560722,60.0,-0.1932491213083267,-0.0,-1.4591287067489132e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,300.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589599609375,0.0,0.0,1.1551564057299402e-05,300.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594482421875,0.0,0.0,1.2164353393018246e-05,301.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606994628906,0.0,0.0,8.984549822343979e-06,300.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.558837890625,0.0,0.0,1.2164353393018246e-05,300.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587158203125,0.0,0.0,5.770245479652658e-05,293.4229431152344,294.1499938964844,291.6161193847656,291.2931823730469,293.10516357421875,292.45758056640625,293.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230856578331,1.5394906183185952e-10,0.000123085497762,-0.0002816492633428,0.0,0.050000000745058,0.0,-0.0006933062686584,60.0,-0.1665367484092712,-0.0,-1.0329178623535995e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,300.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55926513671875,0.0,0.0,9.583684914105106e-06,300.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,1.0092082447954454e-05,301.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56103515625,0.0,0.0,7.45397755963495e-06,300.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55914306640625,0.0,0.0,1.0092082447954454e-05,300.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.0,0.0,4.787249054061249e-05,293.4232482910156,294.1499938964844,291.59918212890625,291.2763977050781,293.1049499511719,292.45849609375,293.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021174102788,1.277230543550445e-10,0.0001021172865875,-0.0002336688485229,0.0,0.050000000745058,0.0,-0.0005751980934292,60.0,-0.1420840173959732,-0.0,-7.10966729933204e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,300.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,7.848264431231655e-06,300.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599975585937,0.0,0.0,8.264600182883441e-06,301.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.561279296875,0.0,0.0,6.104205567680765e-06,300.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5593566894531,0.0,0.0,8.264600182883441e-06,300.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.55926513671875,0.0,0.0,3.920370363630354e-05,293.4234313964844,294.1499938964844,291.5829162597656,291.26025390625,293.1048278808594,292.4591979980469,293.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.362597145605832e-05,1.0459492300052275e-10,8.362586959265172e-05,-0.0001913560117827,0.0,0.050000000745058,0.0,-0.00047104107216,60.0,-0.1196505352854728,-0.0,-4.767947148209828e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,300.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,6.326375114440452e-06,300.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,6.661977749899961e-06,301.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614318847656,0.0,0.0,4.92051412948058e-06,300.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595092773437,0.0,0.0,6.661977749899961e-06,300.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594177246094,0.0,0.0,3.1601553928339854e-05,293.423583984375,294.1499938964844,291.5673217773437,291.2447814941406,293.104736328125,292.4596862792969,293.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.740969547536224e-05,8.431247366935679e-11,6.740961543982849e-05,-0.0001542493555461,0.0,0.050000000745058,0.0,-0.0003796994569711,60.0,-0.0998779162764549,-0.0,-3.098090672892795e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,300.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,5.003170826967107e-06,300.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,5.268580025585834e-06,301.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615234375,0.0,0.0,3.891355390805984e-06,300.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,5.268580025585834e-06,300.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,2.4991875761770643e-05,293.42364501953125,294.1499938964844,291.5524597167969,291.23004150390625,293.10467529296875,292.46002197265625,293.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.331062493496575e-05,6.6678038090906e-11,5.331055581336841e-05,-0.0001219872501678,0.0,0.050000000745058,0.0,-0.0003002834273502,60.0,-0.0825983583927154,-0.0,-1.9376479587496207e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,300.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,3.877191829815274e-06,300.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602722167969,0.0,0.0,4.082869509147713e-06,301.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56158447265625,0.0,0.0,3.015593620148138e-06,300.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,4.082869509147713e-06,300.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,1.9367374989087693e-05,293.4237060546875,294.1499938964844,291.538330078125,291.2160339355469,293.1046447753906,292.460205078125,293.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.131295281695202e-05,5.167197919542232e-11,4.131289824726992e-05,-9.45337160374038e-05,0.0,0.050000000745058,0.0,-0.0002327039546798,60.0,-0.0664906501770019,-0.0,-1.1636402952319712e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,300.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,2.9281140996317845e-06,300.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602722167969,0.0,0.0,3.083445108131855e-06,301.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56158447265625,0.0,0.0,2.2774220269639045e-06,300.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,3.083445108131855e-06,300.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,1.4626536540163215e-05,293.4236755371094,294.1499938964844,291.52496337890625,291.2027893066406,293.1046142578125,292.4603576660156,293.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.120022302027792e-05,3.9023544812222255e-11,3.1200186640489846e-05,-7.139339140849188e-05,0.0,0.050000000745058,0.0,-0.0001757418649503,60.0,-0.0530157759785652,-0.0,-6.636822341699045e-11,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,300.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,2.126641220456804e-06,300.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.560302734375,0.0,0.0,2.2394556253857445e-06,301.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616149902344,0.0,0.0,1.6540543583687397e-06,300.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596618652344,0.0,0.0,2.2394556253857445e-06,300.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,1.0623013622534929e-05,293.4237060546875,294.1499938964844,291.5124206542969,291.1903686523437,293.1046142578125,292.4604187011719,293.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.266029150632676e-05,2.834224174796951e-11,2.26602624024963e-05,-5.185198097024113e-05,0.0,0.050000000745058,0.0,-0.0001276388793485,60.0,-0.0405339486896991,-0.0,-3.5008433652006226e-11,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,300.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,1.479873731113912e-06,300.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602722167969,0.0,0.0,1.5583782442263328e-06,301.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.56158447265625,0.0,0.0,1.1510128388181329e-06,300.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,1.5583782442263328e-06,300.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,7.392275620077271e-06,293.4236755371094,294.1499938964844,291.500732421875,291.17877197265625,293.1045837402344,292.4604187011719,293.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5768753655720502e-05,1.9722707841896003e-11,1.5768733646837063e-05,-3.608251427067444e-05,0.0,0.050000000745058,0.0,-8.882083056960255e-05,60.0,-0.0302388817071914,-0.0,-1.695248975919217e-11,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,300.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,9.75534931058064e-07,300.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602722167969,0.0,0.0,1.0272851795889435e-06,301.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56158447265625,0.0,0.0,7.58749365559197e-07,300.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,1.0272851795889435e-06,300.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,4.872998943028506e-06,293.42364501953125,294.1499938964844,291.4898986816406,291.16802978515625,293.1045837402344,292.46044921875,293.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0394789569545536e-05,1.300122162706252e-11,1.0394776836619712e-05,-2.378565477556549e-05,0.0,0.050000000745058,0.0,-5.855085328221321e-05,60.0,-0.0215452015399932,-0.0,-7.36664635542228e-12,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,300.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,5.893031129744486e-07,300.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602722167969,0.0,0.0,6.20564549080882e-07,301.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56158447265625,0.0,0.0,4.583468751206965e-07,300.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,6.20564549080882e-07,300.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,2.943691242762725e-06,293.42364501953125,294.1499938964844,291.47998046875,291.158203125,293.1045837402344,292.46044921875,293.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.279372428252827e-06,7.853839974203414e-12,6.279364697547862e-06,-1.4368594747793397e-05,0.0,0.050000000745058,0.0,-3.536987060215324e-05,60.0,-0.014641186222434,-0.0,-2.688200790440521e-12,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,300.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,3.113775903784699e-07,300.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602722167969,0.0,0.0,3.278956057783944e-07,301.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56158447265625,0.0,0.0,2.421825797682686e-07,300.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,3.278956057783944e-07,300.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595092773437,0.0,0.0,1.5553955563518684e-06,293.42364501953125,294.1499938964844,291.47100830078125,291.1492919921875,293.1045837402344,292.46044921875,293.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3178675948875025e-06,4.149774707890019e-12,3.3178635021613445e-06,-7.592043402837589e-06,0.0,0.050000000745058,0.0,-1.868857361841947e-05,60.0,-0.0092917457222938,-0.0,-7.505141798834498e-13,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,300.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597229003906,0.0,0.0,1.292006857056549e-07,300.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,1.3605453830223269e-07,301.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,1.0048941589957397e-07,300.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,1.3605453830223269e-07,300.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595092773437,0.0,0.0,6.453841479014955e-07,293.4236145019531,294.1499938964844,291.4629821777344,291.141357421875,293.1045837402344,292.46044921875,293.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3767412383458575e-06,1.7219426839271137e-12,1.376739533043292e-06,-3.15026977659727e-06,0.0,0.050000000745058,0.0,-7.754788384772837e-06,60.0,-0.0051240879110991,-0.0,-1.2921525557440389e-13,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,300.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597229003906,0.0,0.0,3.0439228027034915e-08,300.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,3.2053975473900216e-08,301.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,2.367495532951125e-08,300.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,3.2053975473900216e-08,300.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595092773437,0.0,0.0,1.5205024794795468e-07,293.4236145019531,294.1499938964844,291.4559936523437,291.1343994140625,293.1045837402344,292.46044921875,293.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2436014407721814e-07,4.056913767598591e-13,3.243597461732861e-07,-7.422015642077895e-07,0.0,0.050000000745058,0.0,-1.827036612667144e-06,60.0,-0.0027396373916417,-0.0,-7.172185412305902e-15,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,300.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,-1.857679232664111e-09,300.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,-1.956225625932006e-09,301.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,-1.4448616747486651e-09,300.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,-1.956225625932006e-09,300.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,-9.279492729774574e-09,293.423583984375,294.1499938964844,291.45001220703125,291.1284484863281,293.1045837402344,292.4604187011719,293.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,1.97941609769714e-08,-2.4754959705914663e-14,-1.9794136107975653e-08,4.529550423626461e-08,0.0,0.050000000745058,0.0,1.1151132639497521e-07,60.0,-0.0012155664153397,-0.0,-2.671318411438552e-17,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,300.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,2.558434421349315e-13,300.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,2.694154578250507e-13,301.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,1.989893438827245e-13,300.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,2.694154578250507e-13,300.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,1.277990950912522e-12,293.423583984375,294.1499938964844,291.44512939453125,291.1236267089844,293.1045837402344,292.4604187011719,293.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.680583615661703e-12,5.134948542151957e-19,-3.680584049342572e-12,3.383288007391405e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-0.0005416298517957,-0.0,-5.066956146152238e-25,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,300.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,-2.558434421349315e-13,300.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,-2.694154578250507e-13,301.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,-1.989893438827245e-13,300.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,-2.694154578250507e-13,300.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,-1.277990950912522e-12,293.423583984375,294.1499938964844,291.4414367675781,291.1199645996094,293.1045837402344,292.4604187011719,293.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7417431429425645e-12,4.596134361470761e-18,1.74173858929344e-12,-1.9277201362966068e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-0.0002358198107685,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,300.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,0.0,300.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,0.0,301.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,0.0,300.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,0.0,300.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,0.0,293.423583984375,294.1499938964844,291.4388732910156,291.117431640625,293.1045837402344,292.4604187011719,293.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,9.694201821494608e-13,2.554814737089949e-18,-9.694226758144577e-13,7.277839355473998e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.671338193584234e-05,-0.0,-8.562650521318981e-38,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,300.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,0.0,300.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,0.0,301.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,0.0,300.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,0.0,300.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,0.0,293.423583984375,294.1499938964844,291.4374084472656,291.115966796875,293.1045837402344,292.4604187011719,293.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,9.694201821494608e-13,2.554814737089949e-18,-9.694226758144577e-13,7.277839355473998e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.577250597823877e-05,-0.0,-0.0,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,300.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,0.0,300.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,0.0,301.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,0.0,300.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,0.0,300.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,0.0,293.423583984375,294.1499938964844,291.4369812011719,291.11553955078125,293.1045837402344,292.4604187011719,293.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,9.694201821494608e-13,2.554814737089949e-18,-9.694226758144577e-13,7.277839355473998e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.396014330472099e-06,-0.0,-0.0,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,300.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,0.0,300.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,0.0,301.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,0.0,300.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,0.0,300.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,0.0,293.423583984375,294.1499938964844,291.4375915527344,291.1161499023437,293.1045837402344,292.4604187011719,293.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,9.694201821494608e-13,2.554814737089949e-18,-9.694226758144577e-13,7.277839355473998e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.5637854125525337e-06,-0.0,-0.0,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,300.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,6.125403739787316e-09,300.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,6.450345146902237e-09,301.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,4.764202810036977e-09,300.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,6.450345146902237e-09,300.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,3.059766129354102e-08,293.423583984375,294.1499938964844,291.439208984375,291.11773681640625,293.1045837402344,292.4604187011719,293.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.526983753474269e-08,8.16393122809317e-14,6.526975937504177e-08,-1.493530135121546e-07,0.0,0.050000000745058,0.0,-3.676541382446885e-07,60.0,-2.3548291210317984e-05,-0.0,-2.9043812143240223e-16,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,300.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,4.5496381773091343e-08,300.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602111816406,0.0,0.0,4.790988228364768e-08,301.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615234375,0.0,0.0,3.5386076291388235e-08,300.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595703125,0.0,0.0,4.790988228364768e-08,300.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,2.2726385395799298e-07,293.423583984375,294.1499938964844,291.4417724609375,291.12030029296875,293.1045837402344,292.4604187011719,293.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.847347554459702e-07,6.062948537319257e-13,4.847341870117816e-07,-1.1092171234849957e-06,0.0,0.050000000745058,0.0,-2.7303758542984724e-06,60.0,-0.0001953243045136,-0.0,-1.6022783550255146e-14,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,300.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,1.910211580025134e-07,300.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602111816406,0.0,0.0,2.0115447796342778e-07,301.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615234375,0.0,0.0,1.485720133587165e-07,300.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595703125,0.0,0.0,2.0115447796342778e-07,300.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,9.54190227275831e-07,293.423583984375,294.1499938964844,291.4452514648437,291.1237487792969,293.1045837402344,292.4604187011719,293.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0352736100903712e-06,2.5456453351530017e-12,2.0352711089799413e-06,-4.657266345020616e-06,0.0,0.050000000745058,0.0,-1.1464115232229233e-05,60.0,-0.0010594397317618,-0.0,-2.824536123654381e-13,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,300.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596618652344,0.0,0.0,4.775294542014308e-07,300.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601806640625,0.0,0.0,5.028615532864933e-07,301.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614929199219,0.0,0.0,3.714118292919011e-07,300.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,5.028615532864933e-07,300.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594482421875,0.0,0.0,2.385358584433561e-06,293.42352294921875,294.1499938964844,291.4496154785156,291.1280822753906,293.1045837402344,292.4603881835937,293.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.087983481644187e-06,6.363847383089594e-12,5.087977115181275e-06,-1.164267996500712e-05,0.0,0.050000000745058,0.0,-2.8659196686930954e-05,60.0,-0.0029580125119537,-0.0,-1.7651620182884686e-12,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,300.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596618652344,0.0,0.0,9.638272331358166e-07,300.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601806640625,0.0,0.0,1.0149565241590608e-06,301.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614929199219,0.0,0.0,7.496433909182088e-07,300.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595397949219,0.0,0.0,1.0149565241590608e-06,300.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594482421875,0.0,0.0,4.814516614715103e-06,293.42352294921875,294.1499938964844,291.4548645019531,291.1332702636719,293.1045837402344,292.4604187011719,293.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0269466656609438e-05,1.2844617730545238e-11,1.0269453923683614e-05,-2.349926216993481e-05,0.0,0.050000000745058,0.0,-5.7845027185976505e-05,60.0,-0.006980855949223,-0.0,-7.190888943325868e-12,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,300.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,1.7231207039003491e-06,300.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,1.8145290141546864e-06,301.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614318847656,0.0,0.0,1.3402050171862356e-06,300.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595092773437,0.0,0.0,1.8145290141546864e-06,300.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55938720703125,0.0,0.0,8.607344170741271e-06,293.4234619140625,294.1499938964844,291.4609069824219,291.1392822265625,293.1045837402344,292.4604187011719,293.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.835971670516301e-05,2.2963542525844528e-11,1.8359693058300763e-05,-4.201185220154002e-05,0.0,0.050000000745058,0.0,-0.0001034151209751,60.0,-0.0133197586983442,-0.0,-2.2983469294413084e-11,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,300.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55963134765625,0.0,0.0,2.7810424398921896e-06,300.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,2.9285715754667763e-06,301.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614624023437,0.0,0.0,2.16303305933252e-06,300.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595092773437,0.0,0.0,2.9285715754667763e-06,300.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594177246094,0.0,0.0,1.3891883099859116e-05,293.4234924316406,294.1499938964844,291.4677429199219,291.14605712890625,293.1045837402344,292.4604797363281,293.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.963194128824398e-05,3.7062283797517637e-11,2.9631904908455908e-05,-6.780556577723473e-05,0.0,0.050000000745058,0.0,-0.0001669083576416,60.0,-0.0235307458788156,-0.0,-5.986864476392739e-11,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,300.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,4.226796136208577e-06,300.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602111816406,0.0,0.0,4.451019776752219e-06,301.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615234375,0.0,0.0,3.287508206994972e-06,300.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5595703125,0.0,0.0,4.451019776752219e-06,300.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,2.1113721231813543e-05,293.42352294921875,294.1499938964844,291.475341796875,291.1535949707031,293.10455322265625,292.460693359375,293.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.503651871345937e-05,5.632961805335235e-11,4.503646414377727e-05,-0.0001030551648,0.0,0.050000000745058,0.0,-0.0002536780084483,60.0,-0.037644162774086,-0.0,-1.3829509759588632e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,300.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.559814453125,0.0,0.0,6.081963420001557e-06,300.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5603332519531,0.0,0.0,6.404600298992591e-06,301.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616455078125,0.0,0.0,4.730416094389511e-06,300.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,6.404600298992591e-06,300.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596008300781,0.0,0.0,3.038066643057391e-05,293.42364501953125,294.1499938964844,291.4836730957031,291.1618347167969,293.1044921875,292.4610290527344,293.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.480346200987697e-05,8.105318499707082e-11,6.480338197434321e-05,-0.000148286941112,0.0,0.050000000745058,0.0,-0.0003650195722002,60.0,-0.0559711530804634,-0.0,-2.8633326265570247e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,300.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599670410156,0.0,0.0,8.451087524008472e-06,300.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605163574219,0.0,0.0,8.899402018869296e-06,301.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56182861328125,0.0,0.0,6.573068276338745e-06,300.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,8.899402018869296e-06,300.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,4.22149314545095e-05,293.4237976074219,294.1499938964844,291.49267578125,291.1707763671875,293.1043395996094,292.4616394042969,293.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.004657476907596e-05,1.1262610982720743e-10,9.004646562971175e-05,-0.0002060496335616,0.0,0.050000000745058,0.0,-0.000507206947077,60.0,-0.0805143341422081,-0.0,-5.528526525466753e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,300.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.560302734375,0.0,0.0,1.1336373063386418e-05,300.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5608215332031,0.0,0.0,1.1937746421608608e-05,301.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56219482421875,0.0,0.0,8.817179150355514e-06,300.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601806640625,0.0,0.0,1.1937746421608608e-05,300.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5600891113281,0.0,0.0,5.662753028445877e-05,293.424072265625,294.1499938964844,291.5023193359375,291.1803283691406,293.1041259765625,292.4625549316406,293.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207896712003,1.5107816386805695e-10,0.0001207895256811,-0.0002763975353445,0.0,0.050000000745058,0.0,-0.000680374156218,60.0,-0.1101545467972755,-0.0,-9.947923595987618e-10,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,300.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5607604980469,0.0,0.0,1.484085078118369e-05,300.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5613098144531,0.0,0.0,1.5628129403921776e-05,301.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56268310546875,0.0,0.0,1.154288383986568e-05,300.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,1.5628129403921776e-05,300.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.560546875,0.0,0.0,7.413311686832458e-05,293.4244689941406,294.1499938964844,291.5126037597656,291.1905212402344,293.1037292480469,292.4637451171875,293.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001581301621627,1.9778187421159998e-10,0.0001581299584358,-0.0003618420159909,0.0,0.050000000745058,0.0,-0.0008907026494853,60.0,-0.1466070711612701,-0.0,-1.70491121220806e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,300.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5615539550781,0.0,0.0,1.898503069241997e-05,300.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621337890625,0.0,0.0,1.9992150555481203e-05,301.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.56353759765625,0.0,0.0,1.4766134881938342e-05,300.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614318847656,0.0,0.0,1.9992150555481203e-05,300.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56134033203125,0.0,0.0,9.483415487920864e-05,293.42510986328125,294.1499938964844,291.5234375,291.2012939453125,293.1029663085937,292.4652709960937,293.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002022870030486,2.5301111206132987e-10,0.0002022867556661,-0.0004628838796634,0.0,0.050000000745058,0.0,-0.0011394259054213,60.0,-0.188531145453453,-0.0,-2.790016440101794e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,300.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625915527344,0.0,0.0,2.3883992980699983e-05,300.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5632019042969,0.0,0.0,2.5150995497824624e-05,301.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5646667480469,0.0,0.0,1.857644019764848e-05,300.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624694824219,0.0,0.0,2.5150995497824624e-05,300.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5623779296875,0.0,0.0,0.0001193054922623,293.4258728027344,294.1499938964844,291.53485107421875,291.21258544921875,293.101806640625,292.4666748046875,293.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002544859307818,3.182991092920417e-10,0.0002544856106396,-0.0005823282408528,0.0,0.050000000745058,0.0,-0.0014334480511024,60.0,-0.23719222843647,-0.0,-4.415684706771117e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,300.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640869140625,0.0,0.0,2.9700089726247825e-05,300.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647277832031,0.0,0.0,3.12756237690337e-05,301.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5662841796875,0.0,0.0,2.310006857442204e-05,300.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639343261719,0.0,0.0,3.12756237690337e-05,300.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638732910156,0.0,0.0,0.0001483580999774,293.4267883300781,294.1499938964844,291.5467529296875,291.2243957519531,293.09979248046875,292.4671630859375,293.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003138095489703,3.9315797839556405e-10,0.0003138091706205,-0.0007198099046945,0.0,0.050000000745058,0.0,-0.0017680067103356,60.0,-0.2959307730197906,-0.0,-6.828096754674107e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,300.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657958984375,0.0,0.0,3.6084755265619606e-05,300.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.56646728515625,0.0,0.0,3.799898695433512e-05,301.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5681457519531,0.0,0.0,2.806592237902805e-05,300.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5656433105469,0.0,0.0,3.799898695433512e-05,300.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,0.0001802508340915,293.4276428222656,294.1499938964844,291.5591735839844,291.2366943359375,293.0968017578125,292.46612548828125,293.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003830795467365,4.794886154790845e-10,0.0003830790810752,-0.0008775045280344,0.0,0.050000000745058,0.0,-0.0021579968743026,60.0,-0.3628617227077484,-0.0,-1.0079330259316066e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
