time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810580,300.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.567626953125,0.0,0.0,4.33275563409552e-05,300.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.568359375,0.0,0.0,4.5626002247445285e-05,301.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5701599121094,0.0,0.0,3.369920887053013e-05,300.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,4.5626002247445285e-05,300.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5674133300781,0.0,0.0,0.0002164301113225,293.4281616210937,294.1499938964844,291.572021484375,291.2494506835937,293.09234619140625,292.4628601074219,293.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004616598889697,5.774226652377479e-10,0.0004616593068931,-0.0010563943069428,0.0,0.050000000745058,0.0,-0.0026004053652286,60.0,-0.4394541084766388,-0.0,-1.4531567948949942e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,300.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5689697265625,0.0,0.0,2.620767918415368e-05,300.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697326660156,0.0,0.0,2.7597947337199003e-05,301.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716247558594,0.0,0.0,2.038374987023417e-05,300.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687866210937,0.0,0.0,2.7597947337199003e-05,300.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687561035156,0.0,0.0,0.0001309127837885,293.42828369140625,294.1499938964844,291.58526611328125,291.2625732421875,293.0859069824219,292.4580993652344,293.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006848231423646,7.5549150269083e-10,0.000684822385665,-0.0013013768475502,0.0,0.050000000745058,0.0,-0.003795457072556,60.0,-0.5365837216377258,-0.0,-5.316687978762502e-09,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,300.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,9.011027577798814e-05,300.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693664550781,0.0,0.0,9.489046351518482e-05,301.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712890625,0.0,0.0,7.008577085798606e-05,300.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56842041015625,0.0,0.0,9.489046351518482e-05,300.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56842041015625,0.0,0.0,0.0004501194925978,293.4283447265625,294.1499938964844,291.5989074707031,291.276123046875,293.0794982910156,292.4578857421875,293.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004775642009917,7.204868923693653e-10,0.000477563473396,-0.0014166076434776,0.0,0.050000000745058,0.0,-0.0027650611009448,60.0,-0.5529670119285583,-0.0,-6.285395670602156e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,300.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5679931640625,0.0,0.0,9.003750164993107e-05,300.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687866210937,0.0,0.0,9.481382585363464e-05,301.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5707092285156,0.0,0.0,7.002917118370533e-05,300.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5678100585937,0.0,0.0,9.481382585363464e-05,300.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,0.0004497559566516,293.427734375,294.1499938964844,291.6128845214844,291.2899780273437,293.0694274902344,292.4513854980469,293.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008234171546064,9.769844933060767e-10,0.0008234161650761,-0.0017450903542339,0.0,0.050000000745058,0.0,-0.0046196240000426,60.0,-0.7299817204475403,-0.0,-6.275245567621823e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,300.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672607421875,0.0,0.0,9.007659537019208e-05,300.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56805419921875,0.0,0.0,9.485499322181568e-05,301.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,7.005957013461739e-05,300.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56707763671875,0.0,0.0,9.485499322181568e-05,300.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670471191406,0.0,0.0,0.000449951243354,293.4277038574219,294.1499938964844,291.627197265625,291.3041381835937,293.0580444335937,292.44390869140625,293.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009027511696331,1.1047119885532195e-09,0.0009027500636875,-0.0020015528425574,0.0,0.050000000745058,0.0,-0.00507623096928,60.0,-0.8791724443435669,-0.0,-6.280693298776896e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,300.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655517578125,0.0,0.0,9.008151391753928e-05,300.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5663146972656,0.0,0.0,9.486017370363696e-05,301.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682678222656,0.0,0.0,7.006339728832245e-05,300.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653381347656,0.0,0.0,9.486017370363696e-05,300.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653381347656,0.0,0.0,0.0004499758069869,293.426513671875,294.1499938964844,291.6417541503906,291.318603515625,293.04547119140625,292.435546875,293.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810411768034,1.2893457412843643e-09,0.0010810398962348,-0.0023086660075932,0.0,0.050000000745058,0.0,-0.0060560195706784,60.0,-1.0105470418930054,-0.0,-6.281377551431433e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,300.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639343261719,0.0,0.0,9.021302685141563e-05,300.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.564697265625,0.0,0.0,9.499865700490771e-05,301.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,7.016568997642025e-05,300.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5637512207031,0.0,0.0,9.499865700490771e-05,300.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.563720703125,0.0,0.0,0.0004506327386479,293.4253845214844,294.1499938964844,291.65655517578125,291.3332824707031,293.0335998535156,292.4252014160156,293.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612380526959,1.3317743574603467e-09,0.0009612367139197,-0.0025400128215551,0.0,0.050000000745058,0.0,-0.0054730242118239,60.0,-1.0395073890686035,-0.0,-6.299729449210646e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,300.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56231689453125,0.0,0.0,9.0301749878563e-05,300.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630798339844,0.0,0.0,9.509209485258908e-05,301.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56500244140625,0.0,0.0,7.023469515843317e-05,300.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621337890625,0.0,0.0,9.509209485258908e-05,300.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621032714844,0.0,0.0,0.0004510759317781,293.4242858886719,294.1499938964844,291.6716003417969,291.3481750488281,293.0218811035156,292.4136047363281,293.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621832286939,1.442294506048824e-09,0.0009621817735023,-0.0028296241071075,0.0,0.050000000745058,0.0,-0.0055278139188885,60.0,-1.042659044265747,-0.0,-6.31212486723598e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,300.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606994628906,0.0,0.0,9.039668657351284e-05,300.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614624023437,0.0,0.0,9.519206651020796e-05,301.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633850097656,0.0,0.0,7.030853885225952e-05,300.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605163574219,0.0,0.0,9.519206651020796e-05,300.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605163574219,0.0,0.0,0.0004515501786954,293.42315673828125,294.1499938964844,291.6867980957031,291.3632507324219,293.0104064941406,292.4001159667969,293.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631946450099,1.5605566838772231e-09,0.000963193073403,-0.0031395221594721,0.0,0.050000000745058,0.0,-0.0055864416062831,60.0,-1.036582589149475,-0.0,-6.325402068796393e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,300.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5591125488281,0.0,0.0,9.049683285411449e-05,300.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55987548828125,0.0,0.0,9.529751696391033e-05,301.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.0,0.0,7.038642070256174e-05,300.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589294433594,0.0,0.0,9.529751696391033e-05,300.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.55889892578125,0.0,0.0,0.0004520504153333,293.42205810546875,294.1499938964844,291.7021179199219,291.3784484863281,292.9991455078125,292.38543701171875,293.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642614168114,1.685299677589569e-09,0.0009642597287893,-0.0034664017148315,0.0,0.050000000745058,0.0,-0.0056482823565602,60.0,-1.0291426181793213,-0.0,-6.339421787515678e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,300.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5574951171875,0.0,0.0,9.06029890757054e-05,300.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5582580566406,0.0,0.0,9.540931205265224e-05,301.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,7.046898826956749e-05,300.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5573425292969,0.0,0.0,9.540931205265224e-05,300.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55731201171875,0.0,0.0,0.0004525806871242,293.42095947265625,294.1499938964844,291.7175598144531,291.3937683105469,292.9881591796875,292.369140625,293.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965392391663,1.817541339654837e-09,0.0009653905872255,-0.0038129296153783,0.0,0.050000000745058,0.0,-0.0057138400152325,60.0,-1.020512938499451,-0.0,-6.354301973487965e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,300.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.555908203125,0.0,0.0,9.071353997569533e-05,300.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5566711425781,0.0,0.0,9.552572737447916e-05,301.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585632324219,0.0,0.0,7.055497553665191e-05,300.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5557556152344,0.0,0.0,9.552572737447916e-05,300.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55572509765625,0.0,0.0,0.0004531329032033,293.4198608398437,294.1499938964844,291.7330627441406,291.4091491699219,292.9773254394531,292.3518371582031,293.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665701072663,1.955253070562435e-09,0.0009665681864134,-0.0041737901046872,0.0,0.050000000745058,0.0,-0.0057821096852421,60.0,-1.0116159915924072,-0.0,-6.369815253037815e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,300.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,9.082939504878595e-05,300.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550842285156,0.0,0.0,9.56477306317538e-05,301.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55694580078125,0.0,0.0,7.064508827170357e-05,300.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541687011719,0.0,0.0,9.56477306317538e-05,300.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541381835937,0.0,0.0,0.0004537116619758,293.4187927246094,294.1499938964844,291.7486267089844,291.424560546875,292.9667358398437,292.3333435058594,293.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678044589236,2.0995816196744954e-09,0.0009678023634478,-0.0045519871637225,0.0,0.050000000745058,0.0,-0.0058536599390208,60.0,-1.0025403499603271,-0.0,-6.386094497656813e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,300.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5527648925781,0.0,0.0,9.094886627281085e-05,300.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5534973144531,0.0,0.0,9.577353921486063e-05,301.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55535888671875,0.0,0.0,7.073800952639431e-05,300.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5525817871094,0.0,0.0,9.577353921486063e-05,300.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55255126953125,0.0,0.0,0.0004543084069155,293.4176940917969,294.1499938964844,291.7641906738281,291.4399719238281,292.9563293457031,292.3140869140625,293.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690771694295,2.2484052397686582e-09,0.0009690749575383,-0.0049419621936976,0.0,0.050000000745058,0.0,-0.0059274383820593,60.0,-0.993426501750946,-0.0,-6.402903096613954e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,300.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511779785156,0.0,0.0,9.107243386097252e-05,300.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55194091796875,0.0,0.0,9.590365516487508e-05,301.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55377197265625,0.0,0.0,7.083411037456244e-05,300.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509948730469,0.0,0.0,9.590365516487508e-05,300.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509948730469,0.0,0.0,0.0004549256409518,293.4166259765625,294.1499938964844,291.7796936035156,291.45538330078125,292.9461975097656,292.2940979003906,293.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703936520963,2.402333665330048e-09,0.0009703912073746,-0.005345310550183,0.0,0.050000000745058,0.0,-0.006003747228533,60.0,-0.984309196472168,-0.0,-6.420310683097341e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,300.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54962158203125,0.0,0.0,9.119852620642632e-05,300.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55035400390625,0.0,0.0,9.603643411537632e-05,301.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521850585937,0.0,0.0,7.093218300724402e-05,300.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5494384765625,0.0,0.0,9.603643411537632e-05,300.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5494384765625,0.0,0.0,0.0004555555060505,293.41552734375,294.1499938964844,291.795166015625,291.470703125,292.93621826171875,292.2737731933594,293.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717369684949,2.559410239300064e-09,0.0009717344073578,-0.0057569053024053,0.0,0.050000000745058,0.0,-0.0060816169716417,60.0,-0.9752069115638732,-0.0,-6.438099120487095e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,300.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54803466796875,0.0,0.0,9.132706327363847e-05,300.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487976074219,0.0,0.0,9.61717960308306e-05,301.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.55059814453125,0.0,0.0,7.103216194082052e-05,300.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478820800781,0.0,0.0,9.61717960308306e-05,300.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478515625,0.0,0.0,0.0004561975947581,293.4144592285156,294.1499938964844,291.8105163574219,291.4859313964844,292.9264831542969,292.25323486328125,293.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731064201332,2.719539704543194e-09,0.0009731037425808,-0.0061764973215758,0.0,0.050000000745058,0.0,-0.0061610005795955,60.0,-0.9661430716514589,-0.0,-6.456258461184916e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,300.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5464782714844,0.0,0.0,9.145696822088212e-05,300.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5472106933594,0.0,0.0,9.630859130993484e-05,301.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5490417480469,0.0,0.0,7.113319588825107e-05,300.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5463256835937,0.0,0.0,9.630859130993484e-05,300.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462951660156,0.0,0.0,0.0004568464937619,293.41339111328125,294.1499938964844,291.82574462890625,291.50103759765625,292.9169006347656,292.2327575683594,293.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744904236868,2.8813660346571623e-09,0.0009744875133037,-0.0066005317494273,0.0,0.050000000745058,0.0,-0.0062412247061729,60.0,-0.9571263194084167,-0.0,-6.474635938502615e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,300.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.544921875,0.0,0.0,9.158763714367524e-05,300.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.545654296875,0.0,0.0,9.644619422033428e-05,301.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5474548339844,0.0,0.0,7.123482646420598e-05,300.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5447692871094,0.0,0.0,9.644619422033428e-05,300.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54473876953125,0.0,0.0,0.0004574992053676,293.412353515625,294.1499938964844,291.8408203125,291.5159912109375,292.90753173828125,292.21258544921875,293.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758825181052,3.044142937724814e-09,0.0009758794913068,-0.0070270542055368,0.0,0.050000000745058,0.0,-0.0063219205476343,60.0,-0.948186457157135,-0.0,-6.493148418940109e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,300.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433959960937,0.0,0.0,9.17180150281638e-05,300.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440979003906,0.0,0.0,9.658349154051392e-05,301.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458984375,0.0,0.0,7.133623876143247e-05,300.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.543212890625,0.0,0.0,9.658349154051392e-05,300.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.543212890625,0.0,0.0,0.0004581504908856,293.4112854003906,294.1499938964844,291.8556823730469,291.5307006835937,292.8983459472656,292.1928405761719,293.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772715857252,3.2065630151123514e-09,0.0009772684425115,-0.0074526374228298,0.0,0.050000000745058,0.0,-0.0064024394378066,60.0,-0.9393184781074524,-0.0,-6.511645977980153e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,300.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5418395996094,0.0,0.0,9.184725786326452e-05,300.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425720214844,0.0,0.0,9.671958105172962e-05,301.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443420410156,0.0,0.0,7.143675611587241e-05,300.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54168701171875,0.0,0.0,9.671958105172962e-05,300.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5416564941406,0.0,0.0,0.0004587960429489,293.41021728515625,294.1499938964844,291.87030029296875,291.54522705078125,292.889404296875,292.1739807128906,293.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786485461518,3.367560008626924e-09,0.0009786451701074,-0.0078744878992438,0.0,0.050000000745058,0.0,-0.0064822528511285,60.0,-0.9305630922317504,-0.0,-6.530007112814928e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,300.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5403137207031,0.0,0.0,9.19745652936399e-05,300.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.541015625,0.0,0.0,9.685364057077096e-05,301.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.54278564453125,0.0,0.0,7.153576734708622e-05,300.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,9.685364057077096e-05,300.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,0.0004594319907482,293.4091796875,294.1499938964844,291.8846740722656,291.5594482421875,292.880615234375,292.1558837890625,293.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.5261527031593687e-09,0.0009800012921914,-0.0082900347188115,0.0,0.050000000745058,0.0,-0.006560874171555,60.0,-0.9219031929969788,-0.0,-6.548120268234926e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,300.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53875732421875,0.0,0.0,9.209877316607162e-05,300.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394897460937,0.0,0.0,9.698444046080112e-05,301.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412292480469,0.0,0.0,7.163237751228735e-05,300.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5386047363281,0.0,0.0,9.698444046080112e-05,300.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53857421875,0.0,0.0,0.0004600524262059,293.4081420898437,294.1499938964844,291.8987121582031,291.5733947753906,292.8720397949219,292.1390991210937,293.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813281940296,3.680883597922957e-09,0.0009813244687393,-0.0086954580619931,0.0,0.050000000745058,0.0,-0.0066375811584293,60.0,-0.913391411304474,-0.0,-6.565815624526294e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,300.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5372314453125,0.0,0.0,9.221929940395056e-05,300.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5379333496094,0.0,0.0,9.711136226542294e-05,301.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5397033691406,0.0,0.0,7.172612095018849e-05,300.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370788574219,0.0,0.0,9.711136226542294e-05,300.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370483398437,0.0,0.0,0.0004606544971466,293.4070739746094,294.1499938964844,291.9124450683594,291.5870056152344,292.8636474609375,292.1236267089844,293.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826122550293,3.831031047951683e-09,0.0009826084133237,-0.0090888682752847,0.0,0.050000000745058,0.0,-0.0067120161838829,60.0,-0.9050201177597046,-0.0,-6.583010048188953e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,300.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53570556640625,0.0,0.0,9.233521268470211e-05,300.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364074707031,0.0,0.0,9.723342373035848e-05,301.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53814697265625,0.0,0.0,7.181627734098583e-05,300.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355529785156,0.0,0.0,9.723342373035848e-05,300.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355224609375,0.0,0.0,0.0004612335178535,293.40606689453125,294.1499938964844,291.92578125,291.6002197265625,292.85546875,292.1094665527344,293.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838471887633,3.97542798680206e-09,0.0009838432306423,-0.0094672087579965,0.0,0.050000000745058,0.0,-0.0067836004309356,60.0,-0.89680415391922,-0.0,-6.599567115017635e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,300.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,9.244567627320066e-05,300.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348815917969,0.0,0.0,9.734975174069405e-05,301.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53662109375,0.0,0.0,7.190219184849411e-05,300.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5340270996094,0.0,0.0,9.734975174069405e-05,300.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5340270996094,0.0,0.0,0.0004617852973751,293.405029296875,294.1499938964844,291.938720703125,291.6130676269531,292.847412109375,292.0967102050781,293.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850241476669,4.113037466169089e-09,0.0009850199567154,-0.0098277600482106,0.0,0.050000000745058,0.0,-0.0068518198095262,60.0,-0.8887619376182556,-0.0,-6.615365322204525e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,300.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326843261719,0.0,0.0,9.255040640709922e-05,300.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53338623046875,0.0,0.0,9.746003343025222e-05,301.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350952148437,0.0,0.0,7.19836461939849e-05,300.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53253173828125,0.0,0.0,9.746003343025222e-05,300.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,0.0004623084387276,293.40399169921875,294.1499938964844,291.95123291015625,291.6254577636719,292.8395690917969,292.0853576660156,293.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861398721113,4.243498441525162e-09,0.0009861356811597,-0.0101695768535137,0.0,0.050000000745058,0.0,-0.006916495040059,60.0,-0.8809055089950562,-0.0,-6.63035990555727e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,300.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311889648437,0.0,0.0,9.264757682103664e-05,300.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318603515625,0.0,0.0,9.756235522218049e-05,301.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335693359375,0.0,0.0,7.205922156572342e-05,300.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,9.756235522218049e-05,300.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,0.0004627938033081,293.4029541015625,294.1499938964844,291.9632568359375,291.63739013671875,292.8318786621094,292.0755920410156,293.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987175037153,4.364541617007944e-09,0.0009871707297861,-0.0104867164045572,0.0,0.050000000745058,0.0,-0.0069765015505254,60.0,-0.8732887506484985,-0.0,-6.644287253720904e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,300.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5296630859375,0.0,0.0,9.27388173295185e-05,300.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303649902344,0.0,0.0,9.76584415184334e-05,301.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53204345703125,0.0,0.0,7.213019125629216e-05,300.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295104980469,0.0,0.0,9.76584415184334e-05,300.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295104980469,0.0,0.0,0.0004632495983969,293.4019470214844,294.1499938964844,291.97479248046875,291.6488037109375,292.8243408203125,292.06719970703125,293.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881472215056,4.478205806179858e-09,0.000988142681308,-0.0107845198363065,0.0,0.050000000745058,0.0,-0.0070328502915799,60.0,-0.8658807873725891,-0.0,-6.657379003627284e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,300.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281677246094,0.0,0.0,9.282128303311764e-05,300.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5288391113281,0.0,0.0,9.774528734851629e-05,301.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5305480957031,0.0,0.0,7.21943360986188e-05,300.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52801513671875,0.0,0.0,9.774528734851629e-05,300.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52801513671875,0.0,0.0,0.0004636615340132,293.40093994140625,294.1499938964844,291.9857482910156,291.6596984863281,292.81695556640625,292.060302734375,293.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890258079394,4.5809325222023745e-09,0.0009890212677419,-0.0110536646097898,0.0,0.050000000745058,0.0,-0.0070837764069437,60.0,-0.8587565422058105,-0.0,-6.669222329946933e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,300.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52667236328125,0.0,0.0,9.289669833378866e-05,300.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52734375,0.0,0.0,9.782469714991748e-05,301.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290222167969,0.0,0.0,7.225298759294674e-05,300.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265197753906,0.0,0.0,9.782469714991748e-05,300.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265197753906,0.0,0.0,0.0004640382248908,293.3999328613281,294.1499938964844,291.99615478515625,291.6700134277344,292.8097229003906,292.0546569824219,293.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898291900753,4.674868048226699e-09,0.0009898245334625,-0.0112997740507125,0.0,0.050000000745058,0.0,-0.007130344863981,60.0,-0.8518804311752319,-0.0,-6.680060948838219e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,300.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52520751953125,0.0,0.0,9.296306234318764e-05,300.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52587890625,0.0,0.0,9.789458272280172e-05,301.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52752685546875,0.0,0.0,7.230460323626176e-05,300.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250549316406,0.0,0.0,9.789458272280172e-05,300.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,0.0004643697466235,293.39892578125,294.1499938964844,292.0059509277344,291.6797180175781,292.8026733398437,292.05029296875,293.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905362967401,4.7575370309971285e-09,0.0009905315237119,-0.0115163633599877,0.0,0.050000000745058,0.0,-0.0071713277138769,60.0,-0.8453335165977478,-0.0,-6.689607090493156e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,300.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5237121582031,0.0,0.0,9.302195394411684e-05,300.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243835449219,0.0,0.0,9.7956602985505e-05,301.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260314941406,0.0,0.0,7.235041266540065e-05,300.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235595703125,0.0,0.0,9.7956602985505e-05,300.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235595703125,0.0,0.0,0.0004646639281418,293.3979187011719,294.1499938964844,292.0151062011719,291.68878173828125,292.79571533203125,292.0469970703125,293.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911636589094,4.83089435121542e-09,0.0009911588858813,-0.0117085557430982,0.0,0.050000000745058,0.0,-0.0072076944634318,60.0,-0.8390762805938721,-0.0,-6.698083865330774e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,300.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5222473144531,0.0,0.0,9.307143773185088e-05,300.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5229187011719,0.0,0.0,9.800870611798018e-05,301.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245361328125,0.0,0.0,7.238889520522207e-05,300.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220947265625,0.0,0.0,9.800870611798018e-05,300.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220642089844,0.0,0.0,0.0004649111069738,293.3969421386719,294.1499938964844,292.0235900878906,291.6972045898437,292.7889099121094,292.0447692871094,293.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916907874867,4.892524163579992e-09,0.0009916858980432,-0.0118700210005044,0.0,0.050000000745058,0.0,-0.0072382474318146,60.0,-0.8331980109214783,-0.0,-6.705209187884975e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,300.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5207824707031,0.0,0.0,9.31132017285563e-05,300.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5214233398437,0.0,0.0,9.805268200580032e-05,301.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5230712890625,0.0,0.0,7.242137508001179e-05,300.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206298828125,0.0,0.0,9.805268200580032e-05,300.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205993652344,0.0,0.0,0.0004651197232306,293.3959350585937,294.1499938964844,292.0313415527344,291.70489501953125,292.7822265625,292.0433654785156,293.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921356104314,4.944536335926841e-09,0.0009921307209879,-0.0120062883943319,0.0,0.050000000745058,0.0,-0.0072640320286154,60.0,-0.8276678323745728,-0.0,-6.711225353228657e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,300.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5193176269531,0.0,0.0,9.314534690929575e-05,300.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5199584960937,0.0,0.0,9.80865370365791e-05,301.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215759277344,0.0,0.0,7.244638254633173e-05,300.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,9.80865370365791e-05,300.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,0.0004652802890632,293.3949584960937,294.1499938964844,292.0383605957031,291.7118530273437,292.7756652832031,292.0428161621094,293.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924781043082,4.984572754551664e-09,0.0009924730984494,-0.0121111795306205,0.0,0.050000000745058,0.0,-0.0072838803753256,60.0,-0.8225858807563782,-0.0,-6.715858802408547e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,300.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5178527832031,0.0,0.0,9.317007788922638e-05,300.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,9.811258496483788e-05,301.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,7.246562017826363e-05,300.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177001953125,0.0,0.0,9.811258496483788e-05,300.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177001953125,0.0,0.0,0.0004654038348235,293.3939819335937,294.1499938964844,292.0445861816406,291.718017578125,292.76922607421875,292.0428466796875,293.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927414357662,5.015369453076346e-09,0.0009927364299073,-0.0121918646618723,0.0,0.050000000745058,0.0,-0.0072991475462913,60.0,-0.8178761005401611,-0.0,-6.719423595313856e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,300.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51641845703125,0.0,0.0,9.318603406427428e-05,300.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170593261719,0.0,0.0,9.812938515096904e-05,301.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186462402344,0.0,0.0,7.247802568599582e-05,300.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162658691406,0.0,0.0,9.812938515096904e-05,300.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5162353515625,0.0,0.0,0.0004654835502151,293.3930053710937,294.1499938964844,292.04998779296875,291.723388671875,292.7628479003906,292.0433959960937,293.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.03523089889768e-09,0.0009929063962772,-0.0122438985854387,0.0,0.050000000745058,0.0,-0.0073089944198727,60.0,-0.8136093616485596,-0.0,-6.721722911606777e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
