time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812860,300.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51495361328125,0.0,0.0,9.31972826947458e-05,300.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155944824219,0.0,0.0,9.81412231340073e-05,301.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5172119140625,0.0,0.0,7.248677138704807e-05,300.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5148010253906,0.0,0.0,9.81412231340073e-05,300.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5148010253906,0.0,0.0,0.0004655397206079,293.3920288085937,294.1499938964844,292.054443359375,291.727783203125,292.756591796875,292.0443115234375,293.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930310770869,5.049220153097167e-09,0.000993026071228,-0.0122805489227175,0.0,0.050000000745058,0.0,-0.0073159295134246,60.0,-0.809908390045166,-0.0,-6.72334294904431e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,300.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135192871094,0.0,0.0,9.32084585656412e-05,300.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.51416015625,0.0,0.0,9.815299563342704e-05,301.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157470703125,0.0,0.0,7.249546615639701e-05,300.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51336669921875,0.0,0.0,9.815299563342704e-05,300.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51336669921875,0.0,0.0,0.0004655955417547,293.3910522460937,294.1499938964844,292.0577697753906,291.7311096191406,292.7504272460937,292.04547119140625,293.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063128138971251e-09,0.0009931449312716,-0.0123169850558042,0.0,0.050000000745058,0.0,-0.0073228240944445,60.0,-0.8067497611045837,-0.0,-6.724953749426278e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,300.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5120849609375,0.0,0.0,9.321947436546908e-05,300.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127258300781,0.0,0.0,9.816460078582168e-05,301.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,7.250403723446652e-05,300.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.511962890625,0.0,0.0,9.816460078582168e-05,300.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5119323730469,0.0,0.0,0.0004656506062019,293.3901062011719,294.1499938964844,292.0600891113281,291.7333984375,292.74432373046875,292.0467834472656,293.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932672837749,5.076841613771421e-09,0.000993262277916,-0.0123529136180877,0.0,0.050000000745058,0.0,-0.0073296227492392,60.0,-0.8043874502182007,-0.0,-6.7265418124407e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,300.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5106811523437,0.0,0.0,9.323038102593272e-05,300.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.51129150390625,0.0,0.0,9.817608224693686e-05,301.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.51287841796875,0.0,0.0,7.251251372508705e-05,300.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5105285644531,0.0,0.0,9.817608224693686e-05,300.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.510498046875,0.0,0.0,0.0004657050594687,293.38916015625,294.1499938964844,292.0613708496094,291.73468017578125,292.7383117675781,292.0481262207031,293.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884500935673,0.0,0.050000000745058,0.0,-0.0073363473638892,60.0,-0.8026025295257568,-0.0,-6.728113532972202e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,300.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5092468261719,0.0,0.0,9.324113489128648e-05,300.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5098876953125,0.0,0.0,9.818741091294214e-05,301.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5114440917969,0.0,0.0,7.252088107634336e-05,300.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50909423828125,0.0,0.0,9.818741091294214e-05,300.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50909423828125,0.0,0.0,0.0004657587851397,293.3882141113281,294.1499938964844,292.0617370605469,291.7350158691406,292.7323303222656,292.0494079589844,293.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103792055649592e-09,0.0009934926638379,-0.012423519976437,0.0,0.050000000745058,0.0,-0.0073429830372333,60.0,-0.8016042113304138,-0.0,-6.72966393722163e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,300.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078430175781,0.0,0.0,9.325177234131844e-05,300.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5084533691406,0.0,0.0,9.819860861171036e-05,301.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.510009765625,0.0,0.0,7.252915384015068e-05,300.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5076904296875,0.0,0.0,9.819860861171036e-05,300.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5076904296875,0.0,0.0,0.0004658119287341,293.38726806640625,294.1499938964844,292.0611877441406,291.7344970703125,292.7264099121094,292.050537109375,293.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117025470013914e-09,0.0009936058195307,-0.0124581903219223,0.0,0.050000000745058,0.0,-0.0073495437391102,60.0,-0.8012157082557678,-0.0,-6.731197288445402e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,300.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064392089844,0.0,0.0,9.326227882411332e-05,300.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5070495605469,0.0,0.0,9.820966806728391e-05,301.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.50860595703125,0.0,0.0,7.253732474055141e-05,300.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,9.820966806728391e-05,300.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,0.0004658643738366,293.3863220214844,294.1499938964844,292.0597839355469,291.73309326171875,292.7205505371094,292.0514221191406,293.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937228169292,5.130095459549011e-09,0.000993717694655,-0.0124924322590231,0.0,0.050000000745058,0.0,-0.0073560229502618,60.0,-0.8014265894889832,-0.0,-6.732712165558041e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,300.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050354003906,0.0,0.0,9.327265433967112e-05,300.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5056457519531,0.0,0.0,9.822059655562045e-05,301.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,7.254540105350316e-05,300.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5048828125,0.0,0.0,9.822059655562045e-05,300.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5048828125,0.0,0.0,0.0004659162368625,293.3853759765625,294.1499938964844,292.0575866699219,291.7309265136719,292.7146911621094,292.0520935058594,293.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143009573771451e-09,0.0009938280563801,-0.0125262644141912,0.0,0.050000000745058,0.0,-0.0073624248616397,60.0,-0.802137017250061,-0.0,-6.734208568559552e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,300.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.503662109375,0.0,0.0,9.328289161203428e-05,300.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,9.823137952480464e-05,301.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5057678222656,0.0,0.0,7.255336095113307e-05,300.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035095214844,0.0,0.0,9.823137952480464e-05,300.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035095214844,0.0,0.0,0.0004659673722926,293.38446044921875,294.1499938964844,292.0546569824219,291.7279968261719,292.7088928222656,292.0523681640625,293.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939421433955,5.15574782866679e-09,0.0009939370211213,-0.01255963742733,0.0,0.050000000745058,0.0,-0.0073687401600182,60.0,-0.8035181760787964,-0.0,-6.735685076364464e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,300.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50225830078125,0.0,0.0,9.329301246907562e-05,300.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,9.824203152675182e-05,301.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043640136719,0.0,0.0,7.256123353727162e-05,300.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.50213623046875,0.0,0.0,9.824203152675182e-05,300.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021057128906,0.0,0.0,0.0004660178965423,293.383544921875,294.1499938964844,292.0509948730469,291.724365234375,292.7030944824219,292.0523376464844,293.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.1683346491415705e-09,0.0009940445888787,-0.0125926127657294,0.0,0.050000000745058,0.0,-0.0073749800212681,60.0,-0.8053275942802429,-0.0,-6.737143820600977e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,300.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008850097656,0.0,0.0,9.330298053100704e-05,300.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014953613281,0.0,0.0,9.825253073358908e-05,301.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50299072265625,0.0,0.0,7.256898970808834e-05,300.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,9.825253073358908e-05,300.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,0.0004660677223,293.3825988769531,294.1499938964844,292.04669189453125,291.7200927734375,292.6972961425781,292.0518493652344,293.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941558819264,5.180742057575571e-09,0.0009941507596522,-0.0126251177862286,0.0,0.050000000745058,0.0,-0.0073811309412121,60.0,-0.8077026605606079,-0.0,-6.738582669640891e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,300.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49951171875,0.0,0.0,9.331282490165904e-05,300.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5001220703125,0.0,0.0,9.82628989731893e-05,301.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,7.257664401549846e-05,300.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4993591308594,0.0,0.0,9.82628989731893e-05,300.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4993591308594,0.0,0.0,0.0004661168786697,293.3817138671875,294.1499938964844,292.0417785644531,291.7152404785156,292.6915283203125,292.051025390625,293.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929887057156066e-09,0.0009942554170265,-0.0126572027802467,0.0,0.050000000745058,0.0,-0.0073872017674148,60.0,-0.8104561567306519,-0.0,-6.74000233402694e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,300.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981384277344,0.0,0.0,9.332252375315876e-05,300.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4987487792969,0.0,0.0,9.8273107141722e-05,301.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5002136230469,0.0,0.0,7.258418190758675e-05,300.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4980163574219,0.0,0.0,9.8273107141722e-05,300.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979858398437,0.0,0.0,0.0004661653074435,293.3807983398437,294.1499938964844,292.03631591796875,291.7098083496094,292.6857604980469,292.0496826171875,293.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943637996912,5.205051056833554e-09,0.0009943585610017,-0.0126888044178485,0.0,0.050000000745058,0.0,-0.0073931817896664,60.0,-0.8136866688728333,-0.0,-6.741401392673654e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,300.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967956542969,0.0,0.0,9.333205525763331e-05,300.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.49737548828125,0.0,0.0,9.828314796322955e-05,301.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49884033203125,0.0,0.0,7.259160338435322e-05,300.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49664306640625,0.0,0.0,9.828314796322955e-05,300.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49664306640625,0.0,0.0,0.000466212950414,293.3798828125,294.1499938964844,292.03033447265625,291.7038879394531,292.67999267578125,292.0479736328125,293.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944653138518,5.216916676431538e-09,0.0009944600751623,-0.0127198910340666,0.0,0.050000000745058,0.0,-0.0073990640230476,60.0,-0.8172348141670227,-0.0,-6.742777003410083e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,300.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49542236328125,0.0,0.0,9.334149217465892e-05,300.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4960021972656,0.0,0.0,9.829308692133054e-05,301.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974670410156,0.0,0.0,7.259893754962832e-05,300.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.49530029296875,0.0,0.0,9.829308692133054e-05,300.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952697753906,0.0,0.0,0.0004662600695155,293.3789978027344,294.1499938964844,292.0238952636719,291.697509765625,292.6741943359375,292.0457458496094,293.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945656638592,5.228653954247875e-09,0.0009945604251697,-0.0127506395801901,0.0,0.050000000745058,0.0,-0.0074048829264938,60.0,-0.8211997151374817,-0.0,-6.7441384032918e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,300.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940795898437,0.0,0.0,9.335074719274417e-05,300.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4946594238281,0.0,0.0,9.830282942857592e-05,301.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4961242675781,0.0,0.0,7.260613347170874e-05,300.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4939270019531,0.0,0.0,9.830282942857592e-05,300.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4939270019531,0.0,0.0,0.0004663063155021,293.3780822753906,294.1499938964844,292.0170288085937,291.6907043457031,292.6684265136719,292.04302978515625,293.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.2401674111024485e-09,0.000994658912532,-0.0127808032557368,0.0,0.050000000745058,0.0,-0.0074105905368924,60.0,-0.8254618644714355,-0.0,-6.745473513092294e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,300.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,9.335984941571952e-05,300.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4933166503906,0.0,0.0,9.83124118647538e-05,301.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4947509765625,0.0,0.0,7.261321297846735e-05,300.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926147460937,0.0,0.0,9.83124118647538e-05,300.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925842285156,0.0,0.0,0.0004663517756853,293.377197265625,294.1499938964844,292.00982666015625,291.6835632324219,292.66259765625,292.0398864746094,293.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947610087692,5.2514907977752046e-09,0.0009947557700797,-0.012810468673706,0.0,0.050000000745058,0.0,-0.0074162040837109,60.0,-0.8299990892410278,-0.0,-6.746787306610713e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,300.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49139404296875,0.0,0.0,9.336876246379688e-05,300.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4919738769531,0.0,0.0,9.832180512603372e-05,301.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.493408203125,0.0,0.0,7.262014696607366e-05,300.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49127197265625,0.0,0.0,9.832180512603372e-05,300.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912414550781,0.0,0.0,0.0004663963045459,293.3763122558594,294.1499938964844,292.0022888183594,291.67608642578125,292.65679931640625,292.0364074707031,293.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948557708412,5.26258059352358e-09,0.0009948505321517,-0.0128395222127437,0.0,0.050000000745058,0.0,-0.0074217016808688,60.0,-0.8347569108009338,-0.0,-6.748074099505176e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,300.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900817871094,0.0,0.0,9.337755909655245e-05,300.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906311035156,0.0,0.0,9.833106742007658e-05,301.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920654296875,0.0,0.0,7.262699364218861e-05,300.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,9.833106742007658e-05,300.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,0.0004664402513299,293.3754272460937,294.1499938964844,291.9945068359375,291.6683654785156,292.6509704589844,292.03240966796875,293.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949493687599,5.2735269484571745e-09,0.0009949441300705,-0.0128681994974613,0.0,0.050000000745058,0.0,-0.0074271284975111,60.0,-0.8397696018218994,-0.0,-6.749343839373978e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,300.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887390136719,0.0,0.0,9.338614472653715e-05,300.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,9.83401041594334e-05,301.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49072265625,0.0,0.0,7.263366569532081e-05,300.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886169433594,0.0,0.0,9.83401041594334e-05,300.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48858642578125,0.0,0.0,0.0004664831212721,293.3745422363281,294.1499938964844,291.98651123046875,291.6604309082031,292.6451110839844,292.028076171875,293.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2842041853295996e-09,0.0009950355160981,-0.0128961717709898,0.0,0.050000000745058,0.0,-0.0074324216693639,60.0,-0.8449374437332153,-0.0,-6.750583025905145e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,300.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4874267578125,0.0,0.0,9.339456300949678e-05,300.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48797607421875,0.0,0.0,9.834897355176508e-05,301.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894104003906,0.0,0.0,7.264021405717358e-05,300.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873046875,0.0,0.0,9.834897355176508e-05,300.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872741699219,0.0,0.0,0.000466525205411,293.3736877441406,294.1499938964844,291.97833251953125,291.65234375,292.63922119140625,292.0233154296875,293.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951303945854,5.294681582057592e-09,0.0009951250394806,-0.0129236215725541,0.0,0.050000000745058,0.0,-0.0074376156553626,60.0,-0.8502731919288635,-0.0,-6.751798764526029e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,300.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4861145019531,0.0,0.0,9.34027848416008e-05,300.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4866638183594,0.0,0.0,9.835763194132596e-05,301.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880676269531,0.0,0.0,7.264660962391645e-05,300.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859924316406,0.0,0.0,9.835763194132596e-05,300.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859619140625,0.0,0.0,0.0004665662709157,293.372802734375,294.1499938964844,291.9700622558594,291.64410400390625,292.6333312988281,292.0182189941406,293.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.304908956560439e-09,0.0009952124673873,-0.0129504147917032,0.0,0.050000000745058,0.0,-0.0074426857754588,60.0,-0.8557122349739075,-0.0,-6.752985370894748e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,300.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848022460937,0.0,0.0,9.341082477476448e-05,300.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,9.836609388003126e-05,301.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867553710937,0.0,0.0,7.265286694746464e-05,300.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,9.836609388003126e-05,300.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4846496582031,0.0,0.0,0.0004666064050979,293.3719482421875,294.1499938964844,291.9617004394531,291.6358337402344,292.6274108886719,292.0127868652344,293.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953032713383,5.314908513298633e-09,0.0009952980326488,-0.0129766119644045,0.0,0.050000000745058,0.0,-0.0074476432055234,60.0,-0.8612468838691711,-0.0,-6.75414639772498e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,300.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4834899902344,0.0,0.0,9.34186318772845e-05,300.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48406982421875,0.0,0.0,9.83743229880929e-05,301.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4854431152344,0.0,0.0,7.265893509611487e-05,300.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833679199219,0.0,0.0,9.83743229880929e-05,300.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833679199219,0.0,0.0,0.0004666454333346,293.37109375,294.1499938964844,291.95330810546875,291.6275329589844,292.6214599609375,292.00701904296875,293.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953863918781,5.324622076585683e-09,0.0009953810367733,-0.0130020594224333,0.0,0.050000000745058,0.0,-0.0074524586088955,60.0,-0.8668182492256165,-0.0,-6.755274029046633e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,300.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822082519531,0.0,0.0,9.3426278908737e-05,300.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4827575683594,0.0,0.0,9.83823701972142e-05,301.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,7.266487955348566e-05,300.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820861816406,0.0,0.0,9.83823701972142e-05,300.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820556640625,0.0,0.0,0.0004666836175601,293.3702392578125,294.1499938964844,291.9449768066406,291.6192321777344,292.6155090332031,292.0010070800781,293.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995467766188,5.334130026568573e-09,0.0009954624110832,-0.013026968576014,0.0,0.050000000745058,0.0,-0.0074571720324456,60.0,-0.8724168539047241,-0.0,-6.756377501915267e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,300.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0,9.3433671281673e-05,300.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814758300781,0.0,0.0,9.839015547186136e-05,301.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828186035156,0.0,0.0,7.267063483595848e-05,300.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,9.839015547186136e-05,300.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.48077392578125,0.0,0.0,0.0004667205212172,293.369384765625,294.1499938964844,291.93670654296875,291.6110534667969,292.6095275878906,291.9947509765625,293.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955463465303,5.343324893658519e-09,0.0009955409914255,-0.013051058165729,0.0,0.050000000745058,0.0,-0.0074617303907871,60.0,-0.8779904842376709,-0.0,-6.75744473710438e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,300.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4796447753906,0.0,0.0,9.34408526518382e-05,300.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801940917969,0.0,0.0,9.83977151918225e-05,301.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815368652344,0.0,0.0,7.267621549544856e-05,300.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794921875,0.0,0.0,9.83977151918225e-05,300.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794921875,0.0,0.0,0.0004667564062401,293.3685302734375,294.1499938964844,291.9285583496094,291.6029663085937,292.603515625,291.9883117675781,293.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956227149814,5.352255083579393e-09,0.0009956173598766,-0.0130744529888033,0.0,0.050000000745058,0.0,-0.0074661574326455,60.0,-0.8835151195526123,-0.0,-6.758481418955854e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,300.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783630371094,0.0,0.0,9.344774298369884e-05,300.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789123535156,0.0,0.0,9.840496932156384e-05,301.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4802551269531,0.0,0.0,7.268157787621021e-05,300.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4782409667969,0.0,0.0,9.840496932156384e-05,300.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47821044921875,0.0,0.0,0.0004667908069677,293.3677062988281,294.1499938964844,291.9205627441406,291.5950622558594,292.5975036621094,291.9817199707031,293.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956960566341,5.3608237848834506e-09,0.0009956907015293,-0.0130969015881419,0.0,0.050000000745058,0.0,-0.0074704051949083,60.0,-0.8889187574386597,-0.0,-6.759476889328654e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,300.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4770812988281,0.0,0.0,9.345448052044958e-05,300.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776306152344,0.0,0.0,9.841207065619528e-05,301.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789733886719,0.0,0.0,7.268682384165004e-05,300.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769592285156,0.0,0.0,9.841207065619528e-05,300.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769592285156,0.0,0.0,0.0004668245092034,293.3668518066406,294.1499938964844,291.912841796875,291.5873718261719,292.5914611816406,291.9749755859375,293.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957677684724,5.369210853700679e-09,0.0009957624133676,-0.0131188733503222,0.0,0.050000000745058,0.0,-0.0074745630845427,60.0,-0.8942540884017944,-0.0,-6.760450332876644e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,300.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,9.346091974293812e-05,300.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,9.84188518486917e-05,301.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776916503906,0.0,0.0,7.26918297004886e-05,300.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757080078125,0.0,0.0,9.84188518486917e-05,300.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4756774902344,0.0,0.0,0.000466856668936,293.36602783203125,294.1499938964844,291.9053649902344,291.5799560546875,292.5854187011719,291.9681701660156,293.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958362206816,5.377216893975856e-09,0.0009958308655768,-0.0131398476660251,0.0,0.050000000745058,0.0,-0.0074785319156944,60.0,-0.8994292616844177,-0.0,-6.761380433317754e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,300.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4745483398437,0.0,0.0,9.34671043069102e-05,300.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47509765625,0.0,0.0,9.84253638307564e-05,301.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764099121094,0.0,0.0,7.269663910847157e-05,300.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47442626953125,0.0,0.0,9.84253638307564e-05,300.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47442626953125,0.0,0.0,0.0004668875481002,293.3652038574219,294.1499938964844,291.898193359375,291.5728759765625,292.579345703125,291.9613037109375,293.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959019953384,5.384907186822829e-09,0.0009958966402336,-0.0131599949672818,0.0,0.050000000745058,0.0,-0.0074823447503149,60.0,-0.9044218063354492,-0.0,-6.762273585536607e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,300.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732971191406,0.0,0.0,9.347296872874722e-05,300.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.47381591796875,0.0,0.0,9.843154111877084e-05,301.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751281738281,0.0,0.0,7.270120113389567e-05,300.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731750488281,0.0,0.0,9.843154111877084e-05,300.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4731750488281,0.0,0.0,0.0004669168265536,293.3643798828125,294.1499938964844,291.89141845703125,291.566162109375,292.5732727050781,291.9544677734375,293.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959642775356,5.392197355291728e-09,0.0009959589224308,-0.0131790935993194,0.0,0.050000000745058,0.0,-0.0074859582819044,60.0,-0.9091985821723938,-0.0,-6.763119841934896e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,300.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720458984375,0.0,0.0,9.34786512516439e-05,300.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725646972656,0.0,0.0,9.84375219559297e-05,301.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.473876953125,0.0,0.0,7.270561764016747e-05,300.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,9.84375219559297e-05,300.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,0.0004669452318921,293.3635559082031,294.1499938964844,291.88507080078125,291.5598449707031,292.56719970703125,291.9476318359375,293.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996024813503,5.399265479155701e-09,0.0009960193419829,-0.0131976101547479,0.0,0.050000000745058,0.0,-0.0074894623830914,60.0,-0.9137210845947266,-0.0,-6.763941229337433e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,300.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707946777344,0.0,0.0,9.348397725261748e-05,300.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713134765625,0.0,0.0,9.844313171925025e-05,301.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,7.270975766004995e-05,300.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,9.844313171925025e-05,300.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.0004669718036893,293.3627319335937,294.1499938964844,291.879150390625,291.5539855957031,292.5611267089844,291.9408569335937,293.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960813913494,5.405880187936418e-09,0.0009960759198293,-0.0132149402052164,0.0,0.050000000745058,0.0,-0.0074927415698766,60.0,-0.918003797531128,-0.0,-6.76470932603479e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,300.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,9.348904131911696e-05,300.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700927734375,0.0,0.0,9.844846499618144e-05,301.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47137451171875,0.0,0.0,7.271370122907683e-05,300.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4694519042969,0.0,0.0,9.844846499618144e-05,300.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46942138671875,0.0,0.0,0.0004669971240218,293.3619384765625,294.1499938964844,291.873779296875,291.5486755371094,292.5550842285156,291.9342346191406,293.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.412180037467351e-09,0.0009961298201233,-0.0132314441725611,0.0,0.050000000745058,0.0,-0.0074958647601306,60.0,-0.9218854904174804,-0.0,-6.765441185052623e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,300.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46832275390625,0.0,0.0,9.349377796752378e-05,300.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688415527344,0.0,0.0,9.845345630310476e-05,301.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,7.271738286362961e-05,300.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682006835937,0.0,0.0,9.845345630310476e-05,300.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682006835937,0.0,0.0,0.000467020785436,293.3611145019531,294.1499938964844,291.86895751953125,291.5438842773437,292.54901123046875,291.9277648925781,293.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.418068216300753e-09,0.0009961801115423,-0.0132468696683645,0.0,0.050000000745058,0.0,-0.0074987839907407,60.0,-0.9254278540611268,-0.0,-6.76612543770716e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,300.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,9.349821630166844e-05,300.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,9.845812019193544e-05,301.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688720703125,0.0,0.0,7.272083166753873e-05,300.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46697998046875,0.0,0.0,9.845812019193544e-05,300.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46697998046875,0.0,0.0,0.000467042933451,293.3603210449219,294.1499938964844,291.8647766113281,291.53973388671875,292.54296875,291.9215087890625,293.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962327312678,5.423574478413684e-09,0.0009962272597476,-0.0132612949237227,0.0,0.050000000745058,0.0,-0.0075015136972069,60.0,-0.9285925030708312,-0.0,-6.766764926169344e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,300.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,9.350233449367806e-05,300.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46636962890625,0.0,0.0,9.846246393863112e-05,301.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,7.272404036484659e-05,300.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657592773437,0.0,0.0,9.846246393863112e-05,300.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657592773437,0.0,0.0,0.0004670635389629,293.3595275878906,294.1499938964844,291.8612365722656,291.5362243652344,292.5369567871094,291.9154968261719,293.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697935627724e-09,0.0009962710319086,-0.0132747171446681,0.0,0.050000000745058,0.0,-0.0075040534138679,60.0,-0.931394100189209,-0.0,-6.767360360981911e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
