time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815140,300.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46466064453125,0.0,0.0,9.350608888780698e-05,300.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46514892578125,0.0,0.0,9.846641478361562e-05,301.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664306640625,0.0,0.0,7.272695802384987e-05,300.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46453857421875,0.0,0.0,9.846641478361562e-05,300.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.46453857421875,0.0,0.0,0.0004670822818297,293.35870361328125,294.1499938964844,291.8583984375,291.5334167480469,292.53094482421875,291.9097900390625,293.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963164338842,5.433362648687989e-09,0.000996310962364,-0.0132869379594922,0.0,0.050000000745058,0.0,-0.0075063658878207,60.0,-0.9336681365966796,-0.0,-6.767902505089296e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,300.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,9.350955224363132e-05,300.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639587402344,0.0,0.0,9.847006003838032e-05,301.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,7.272965012816712e-05,300.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633178710937,0.0,0.0,9.847006003838032e-05,300.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633178710937,0.0,0.0,0.000467099569505,293.35791015625,294.1499938964844,291.8563537597656,291.5313720703125,292.5249938964844,291.9043884277344,293.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.050000000745058,0.0,-0.0075084962882101,60.0,-0.9355225563049316,-0.0,-6.7684013060898e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,300.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46221923828125,0.0,0.0,9.351262269774452e-05,300.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627380371094,0.0,0.0,9.847329783951864e-05,301.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639892578125,0.0,0.0,7.273204391822219e-05,300.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4621276855469,0.0,0.0,9.847329783951864e-05,300.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46209716796875,0.0,0.0,0.0004671149363275,293.3571472167969,294.1499938964844,291.8551025390625,291.5301208496094,292.5190734863281,291.8994140625,293.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385817416,5.441473049927481e-09,0.0009963803458958,-0.013308186084032,0.0,0.050000000745058,0.0,-0.0075103868730366,60.0,-0.9367815256118774,-0.0,-6.768844684756914e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,300.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610290527344,0.0,0.0,9.351538756163792e-05,300.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615173339844,0.0,0.0,9.84762009466067e-05,301.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4627685546875,0.0,0.0,7.273419032571837e-05,300.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609069824219,0.0,0.0,9.84762009466067e-05,300.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609069824219,0.0,0.0,0.0004671287024393,293.3563537597656,294.1499938964844,291.8547058105469,291.5297546386719,292.51318359375,291.8948059082031,293.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444899198181474e-09,0.0009964095661416,-0.0133171612396836,0.0,0.050000000745058,0.0,-0.0075120851397514,60.0,-0.9375612139701844,-0.0,-6.76924258868894e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,300.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598388671875,0.0,0.0,9.351775224786252e-05,300.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603271484375,0.0,0.0,9.847869660006836e-05,301.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615478515625,0.0,0.0,7.273603114299476e-05,300.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.459716796875,0.0,0.0,9.847869660006836e-05,300.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.459716796875,0.0,0.0,0.0004671405185945,293.3555603027344,294.1499938964844,291.855224609375,291.5302429199219,292.5073547363281,291.8907775878906,293.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964401833713,5.4478306310556945e-09,0.0009964347118511,-0.0133248409256339,0.0,0.050000000745058,0.0,-0.0075135384686291,60.0,-0.9376776814460754,-0.0,-6.76958293865937e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,300.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4586486816406,0.0,0.0,9.351978224003688e-05,300.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591369628906,0.0,0.0,9.848082845564932e-05,301.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603576660156,0.0,0.0,7.273761002579704e-05,300.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4585266113281,0.0,0.0,9.848082845564932e-05,300.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4585266113281,0.0,0.0,0.0004671506758313,293.35479736328125,294.1499938964844,291.856689453125,291.5317077636719,292.5015869140625,291.88720703125,293.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964561322703,-0.0133314300328493,0.0,0.050000000745058,0.0,-0.0075147855095565,60.0,-0.9372515678405762,-0.0,-6.769875682266503e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,300.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,9.352139750262722e-05,300.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,9.848253830568864e-05,301.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45916748046875,0.0,0.0,7.273886876646429e-05,300.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45733642578125,0.0,0.0,9.848253830568864e-05,300.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45733642578125,0.0,0.0,0.0004671587666962,293.35400390625,294.1499938964844,291.8591613769531,291.5341491699219,292.49591064453125,291.8843078613281,293.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964788332581,5.4523505710335485e-09,0.000996473361738,-0.0133366826921701,0.0,0.050000000745058,0.0,-0.0075157792307436,60.0,-0.9360543489456176,-0.0,-6.770108740283831e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,300.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562683105469,0.0,0.0,9.35226707952097e-05,300.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4567565917969,0.0,0.0,9.848387708188966e-05,301.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,7.273985829669982e-05,300.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561462402344,0.0,0.0,9.848387708188966e-05,300.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561462402344,0.0,0.0,0.0004671651113312,293.3532409667969,294.1499938964844,291.8626708984375,291.53765869140625,292.49029541015625,291.88201904296875,293.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.4539230909256275e-09,0.0009964867495,-0.0133408019319176,0.0,0.050000000745058,0.0,-0.0075165587477386,60.0,-0.9342057704925536,-0.0,-6.770291349766921e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,300.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551086425781,0.0,0.0,9.352355118608102e-05,300.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45556640625,0.0,0.0,9.848480840446427e-05,301.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.456787109375,0.0,0.0,7.274054223671556e-05,300.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549865722656,0.0,0.0,9.848480840446427e-05,300.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549865722656,0.0,0.0,0.0004671695060096,293.3524780273437,294.1499938964844,291.8673095703125,291.542236328125,292.4848022460937,291.88043212890625,293.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965015342459,5.455005780419242e-09,0.0009964960627257,-0.0133436378091573,0.0,0.050000000745058,0.0,-0.0075170956552028,60.0,-0.931646168231964,-0.0,-6.770417115831151e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,300.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.45391845703125,0.0,0.0,9.352406777907164e-05,300.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45440673828125,0.0,0.0,9.848534682532772e-05,301.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555969238281,0.0,0.0,7.274094241438434e-05,300.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,9.848534682532772e-05,300.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,0.0004671720671467,293.3517150878906,294.1499938964844,291.8730773925781,291.5479736328125,292.4793395996094,291.8794250488281,293.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965068893507,5.455630613937501e-09,0.0009965014178305,-0.0133452750742435,0.0,0.050000000745058,0.0,-0.0075174053199589,60.0,-0.9284253120422364,-0.0,-6.7704895911902e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,300.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527587890625,0.0,0.0,9.3524155090563e-05,300.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,9.84854341368191e-05,301.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45440673828125,0.0,0.0,7.274100789800286e-05,300.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45263671875,0.0,0.0,9.84854341368191e-05,300.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.45263671875,0.0,0.0,0.0004671725037042,293.3509521484375,294.1499938964844,291.88006591796875,291.5549011230469,292.4740295410156,291.8793334960937,293.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965077042579,5.455726093117619e-09,0.0009965022327378,-0.0133455246686935,0.0,0.050000000745058,0.0,-0.0075174528174102,60.0,-0.9242794513702391,-0.0,-6.770500959873972e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,300.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515991210937,0.0,0.0,9.352389315608888e-05,300.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,9.848515765042976e-05,301.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,7.274080417118967e-05,300.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,9.848515765042976e-05,300.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,0.0004671711940318,293.3502197265625,294.1499938964844,291.8883056640625,291.56304931640625,292.46881103515625,291.87994384765625,293.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455386808961293e-09,0.0009964993223547,-0.0133446361869573,0.0,0.050000000745058,0.0,-0.0075172847136855,60.0,-0.9194279909133912,-0.0,-6.770461169480768e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,300.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.450439453125,0.0,0.0,9.352319466415791e-05,300.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,9.848443005466834e-05,301.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520874023437,0.0,0.0,7.274026575032622e-05,300.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,9.848443005466834e-05,300.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,0.000467167730676,293.3494567871094,294.1499938964844,291.8978271484375,291.572509765625,292.4637451171875,291.88153076171875,293.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996497226879,5.4545088445934214e-09,0.0009964917553588,-0.0133423367515206,0.0,0.050000000745058,0.0,-0.0075168493203818,60.0,-0.9135977625846864,-0.0,-6.770359561869554e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,300.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,9.35221542022191e-05,300.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,9.84833313850686e-05,301.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.450927734375,0.0,0.0,7.273945084307343e-05,300.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,9.84833313850686e-05,300.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491577148437,0.0,0.0,0.0004671625210903,293.34869384765625,294.1499938964844,291.90869140625,291.5832824707031,292.45880126953125,291.8839111328125,293.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964860510081,5.453192120086214e-09,0.0009964805794879,-0.0133388862013816,0.0,0.050000000745058,0.0,-0.007516196463257,60.0,-0.9070032238960266,-0.0,-6.77020608463863e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,300.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481506347656,0.0,0.0,9.352067718282342e-05,300.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486083984375,0.0,0.0,9.848177433013916e-05,301.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,7.273830124177039e-05,300.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,9.848177433013916e-05,300.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,0.0004671551287174,293.34796142578125,294.1499938964844,291.92095947265625,291.5954284667969,292.4540100097656,291.8873596191406,293.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964702185243,5.45133982399193e-09,0.0009964647470042,-0.0133340340107679,0.0,0.050000000745058,0.0,-0.0075152781791985,60.0,-0.899351179599762,-0.0,-6.769990790189695e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,300.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,9.351885091746226e-05,300.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44744873046875,0.0,0.0,9.847985347732902e-05,301.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486083984375,0.0,0.0,7.273688243003562e-05,300.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468994140625,0.0,0.0,9.847985347732902e-05,300.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468688964844,0.0,0.0,0.0004671460192184,293.34722900390625,294.1499938964844,291.9346618652344,291.6090393066406,292.4493713378906,291.8916931152344,293.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.449051432293572e-09,0.0009964451892301,-0.0133280381560325,0.0,0.050000000745058,0.0,-0.0075141438283026,60.0,-0.8908786177635193,-0.0,-6.769725047206522e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,300.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44586181640625,0.0,0.0,9.351660264655948e-05,300.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463195800781,0.0,0.0,9.84774887911044e-05,301.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44744873046875,0.0,0.0,7.273513620020822e-05,300.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,9.84774887911044e-05,300.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457397460937,0.0,0.0,0.0004671348142437,293.34649658203125,294.1499938964844,291.94989013671875,291.6241149902344,292.4449157714844,291.897216796875,293.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.446242123952061e-09,0.0009964210912585,-0.0133206797763705,0.0,0.050000000745058,0.0,-0.0075127510353922,60.0,-0.8813008069992065,-0.0,-6.769398908090808e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,300.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447326660156,0.0,0.0,9.35139978537336e-05,300.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451904296875,0.0,0.0,9.847473847912624e-05,301.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463195800781,0.0,0.0,7.273310620803386e-05,300.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44464111328125,0.0,0.0,9.847473847912624e-05,300.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.0004671217757277,293.34576416015625,294.1499938964844,291.96661376953125,291.6407165527344,292.4406433105469,291.90380859375,293.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963986231014,5.442979844616502e-09,0.0009963932679966,-0.0133121330291032,0.0,0.050000000745058,0.0,-0.0075111337937414,60.0,-0.8707126379013062,-0.0,-6.769019478269912e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,300.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.443603515625,0.0,0.0,9.351101471111178e-05,300.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4440612792969,0.0,0.0,9.847160254139452e-05,301.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451904296875,0.0,0.0,7.273078517755494e-05,300.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435119628906,0.0,0.0,9.847160254139452e-05,300.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4434814453125,0.0,0.0,0.0004671068745665,293.34503173828125,294.1499938964844,291.9849548339844,291.6589050292969,292.4365539550781,291.9115905761719,293.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963667253032,5.4392499393429725e-09,0.0009963613701984,-0.0133023615926504,0.0,0.050000000745058,0.0,-0.0075092851184308,60.0,-0.8590872883796692,-0.0,-6.768586047201097e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,300.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424743652344,0.0,0.0,9.350767504656687e-05,300.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44293212890625,0.0,0.0,9.846808825386688e-05,301.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4440612792969,0.0,0.0,7.272819493664429e-05,300.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423828125,0.0,0.0,9.846808825386688e-05,300.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423828125,0.0,0.0,0.0004670901980716,293.34429931640625,294.1499938964844,292.00494384765625,291.6787109375,292.43267822265625,291.9203491210937,293.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.4350799416624795e-09,0.0009963256306946,-0.0132914362475276,0.0,0.050000000745058,0.0,-0.0075072175823152,60.0,-0.8464920520782471,-0.0,-6.76810145705531e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,300.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413757324219,0.0,0.0,9.350395703222604e-05,300.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,9.846416651271284e-05,301.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44293212890625,0.0,0.0,7.272529910551384e-05,300.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,9.846416651271284e-05,300.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.0004670716298278,293.34356689453125,294.1499938964844,292.026611328125,291.7001953125,292.42901611328125,291.9305725097656,293.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430433436259818e-09,0.0009962859330698,-0.0132792647927999,0.0,0.050000000745058,0.0,-0.0075049144215881,60.0,-0.832589864730835,-0.0,-6.767562155118867e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,300.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,9.349989704787733e-05,300.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407043457031,0.0,0.0,9.845989552559332e-05,301.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,7.272214133990929e-05,300.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4401550292969,0.0,0.0,9.845989552559332e-05,300.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4401550292969,0.0,0.0,0.000467051344458,293.3428649902344,294.1499938964844,292.04998779296875,291.723388671875,292.4255676269531,291.94189453125,293.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425365934286219e-09,0.0009962426265701,-0.0132659878581762,0.0,0.050000000745058,0.0,-0.0075024017132818,60.0,-0.8177054524421692,-0.0,-6.766973115190923e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,300.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43914794921875,0.0,0.0,9.349528409074992e-05,300.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396057128906,0.0,0.0,9.845504246186464e-05,301.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.440673828125,0.0,0.0,7.271855429280549e-05,300.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,9.845504246186464e-05,300.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43902587890625,0.0,0.0,0.0004670283233281,293.3421325683594,294.1499938964844,292.0744323730469,291.7471618652344,292.4223937988281,291.95458984375,293.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961988544091,5.419606541323674e-09,0.000996193382889,-0.0132508995011448,0.0,0.050000000745058,0.0,-0.0074995467439293,60.0,-0.8016614317893982,-0.0,-6.766303783933837e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,300.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43804931640625,0.0,0.0,9.348987805424258e-05,300.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384765625,0.0,0.0,9.844934538705274e-05,301.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395751953125,0.0,0.0,7.27143487893045e-05,300.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379577636719,0.0,0.0,9.844934538705274e-05,300.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,0.0004670013149734,293.3414306640625,294.1499938964844,292.09918212890625,291.7703552246094,292.41943359375,291.9683837890625,293.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961411124095,5.412857717601582e-09,0.0009961356408894,-0.0132332192733883,0.0,0.050000000745058,0.0,-0.00749620096758,60.0,-0.785038411617279,-0.0,-6.765520055296292e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,300.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,9.348368621431292e-05,300.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,9.844282612903044e-05,301.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384765625,0.0,0.0,7.27095321053639e-05,300.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4368591308594,0.0,0.0,9.844282612903044e-05,300.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.43682861328125,0.0,0.0,0.0004669703776016,293.3406982421875,294.1499938964844,292.1241760253906,291.7929992675781,292.41680908203125,291.98358154296875,293.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.405131009439401e-09,0.0009960696334019,-0.0132129769772291,0.0,0.050000000745058,0.0,-0.0074923709034919,60.0,-0.7678992748260498,-0.0,-6.764622639821027e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,300.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43585205078125,0.0,0.0,9.347699960926548e-05,300.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,9.84357830020599e-05,301.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,7.270432979566976e-05,300.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4357604980469,0.0,0.0,9.84357830020599e-05,300.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4357604980469,0.0,0.0,0.0004669369664043,293.3399963378906,294.1499938964844,292.1495056152344,291.8150329589844,292.4143981933594,291.9996643066406,293.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960036259144,5.396784352740269e-09,0.0009959982708096,-0.0131911104544997,0.0,0.050000000745058,0.0,-0.0074882330372929,60.0,-0.7505514621734619,-0.0,-6.763652748986716e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,300.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,9.346976730739698e-05,300.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352111816406,0.0,0.0,9.842816507443786e-05,301.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,7.269871275639161e-05,300.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346618652344,0.0,0.0,9.842816507443786e-05,300.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346618652344,0.0,0.0,0.0004669008485507,293.3392944335937,294.1499938964844,292.175048828125,291.8365478515625,292.4122009277344,292.01666259765625,293.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959265589714,5.387765789066634e-09,0.0009959210874512,-0.0131674837321043,0.0,0.050000000745058,0.0,-0.0074837622232735,60.0,-0.7329803705215454,-0.0,-6.762605408994204e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,300.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336853027344,0.0,0.0,9.34620838961564e-05,300.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341125488281,0.0,0.0,9.842007420957088e-05,301.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351806640625,0.0,0.0,7.269273191923276e-05,300.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,9.842007420957088e-05,300.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,0.0004668624605983,293.3385925292969,294.1499938964844,292.2008972167969,291.8575134277344,292.4103088378906,292.0345458984375,293.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958444861695,5.378179235293601e-09,0.0009958391310647,-0.0131423687562346,0.0,0.050000000745058,0.0,-0.0074790096841752,60.0,-0.715206503868103,-0.0,-6.761491988527268e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,300.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326171875,0.0,0.0,9.34540876187384e-05,300.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330444335937,0.0,0.0,9.841165592661127e-05,301.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43408203125,0.0,0.0,7.268651097547263e-05,300.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325256347656,0.0,0.0,9.841165592661127e-05,300.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324951171875,0.0,0.0,0.0004668225010391,293.337890625,294.1499938964844,292.2269897460937,291.87799072265625,292.4086303710937,292.05322265625,293.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957591537386,5.368202771194319e-09,0.0009957537986338,-0.0131162321195006,0.0,0.050000000745058,0.0,-0.0074740638956427,60.0,-0.6972507238388062,-0.0,-6.76033380386798e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,300.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315490722656,0.0,0.0,9.344585851067676e-05,300.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43194580078125,0.0,0.0,9.840299026109278e-05,301.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330139160156,0.0,0.0,7.268011540872976e-05,300.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4314270019531,0.0,0.0,9.840299026109278e-05,300.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4314270019531,0.0,0.0,0.0004667814355343,293.33721923828125,294.1499938964844,292.2533264160156,291.8979187011719,292.4071655273437,292.0724792480469,293.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357942978179153e-09,0.0009956661378964,-0.0130893541499972,0.0,0.050000000745058,0.0,-0.0074689774774014,60.0,-0.6791409254074097,-0.0,-6.75914222370011e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,300.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43048095703125,0.0,0.0,9.343749115942046e-05,300.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.0,0.0,9.8394179076422e-05,301.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43194580078125,0.0,0.0,7.267360342666507e-05,300.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,9.8394179076422e-05,300.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,0.0004667396133299,293.3365173339844,294.1499938964844,292.2798767089844,291.9173889160156,292.406005859375,292.0925598144531,293.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955822024494,5.347500664498739e-09,0.0009955768473446,-0.0130619974806904,0.0,0.050000000745058,0.0,-0.0074638007208704,60.0,-0.6608260869979858,-0.0,-6.757930037792903e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,300.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4294128417969,0.0,0.0,9.342910198029132e-05,300.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298095703125,0.0,0.0,9.838533878792076e-05,301.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,7.266707689268515e-05,300.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4292907714844,0.0,0.0,9.838533878792076e-05,300.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4292907714844,0.0,0.0,0.0004666977038141,293.3358459472656,294.1499938964844,292.3066711425781,291.93634033203125,292.405029296875,292.1131591796875,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.3370343700009926e-09,0.0009954873239621,-0.0130345774814486,0.0,0.050000000745058,0.0,-0.0074586123228073,60.0,-0.6423768401145935,-0.0,-6.756714299172017e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,300.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283447265625,0.0,0.0,9.342080011265352e-05,300.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42877197265625,0.0,0.0,9.837660036282614e-05,301.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,7.266062311828136e-05,300.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4282531738281,0.0,0.0,9.837660036282614e-05,300.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4282531738281,0.0,0.0,0.0004666562599595,293.33514404296875,294.1499938964844,292.3337097167969,291.9548645019531,292.40435791015625,292.13446044921875,293.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954042034223,5.326686203233066e-09,0.0009953988483175,-0.0130074666813015,0.0,0.050000000745058,0.0,-0.007453482132405,60.0,-0.6237472891807556,-0.0,-6.755513481948583e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,300.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272766113281,0.0,0.0,9.341265104012564e-05,300.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,9.836802200879902e-05,301.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287109375,0.0,0.0,7.265428575919941e-05,300.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271850585937,0.0,0.0,9.836802200879902e-05,300.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271850585937,0.0,0.0,0.0004666155437007,293.33447265625,294.1499938964844,292.3609313964844,291.972900390625,292.4039001464844,292.1561889648437,293.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.316519224862759e-09,0.0009953118860721,-0.0129808317869901,0.0,0.050000000745058,0.0,-0.0074484418146312,60.0,-0.60499507188797,-0.0,-6.754333270464485e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,300.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262390136719,0.0,0.0,9.340484393760562e-05,300.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,9.835979290073738e-05,301.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,7.264821033459157e-05,300.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4261474609375,0.0,0.0,9.835979290073738e-05,300.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4261474609375,0.0,0.0,0.0004665765154641,293.33380126953125,294.1499938964844,292.38836669921875,291.9905090332031,292.4037170410156,292.17852783203125,293.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952338878065,5.306778128044698e-09,0.0009952285327017,-0.0129553116858005,0.0,0.050000000745058,0.0,-0.0074436129070818,60.0,-0.5860785245895386,-0.0,-6.753202796971891e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,300.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.0,0.0,9.3397349701263e-05,300.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42559814453125,0.0,0.0,9.83519057626836e-05,301.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266052246094,0.0,0.0,7.26423822925426e-05,300.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42510986328125,0.0,0.0,9.83519057626836e-05,300.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,0.0004665390879381,293.3331298828125,294.1499938964844,292.4159851074219,292.0076904296875,292.4037475585937,292.2012634277344,293.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951539104804,5.297432270623403e-09,0.0009951486717909,-0.0129308272153139,0.0,0.050000000745058,0.0,-0.0074389795772731,60.0,-0.5670499205589294,-0.0,-6.752117798214385e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,300.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241638183594,0.0,0.0,9.339043754152954e-05,300.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.424560546875,0.0,0.0,9.834462980506942e-05,301.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,7.263700535986573e-05,300.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,9.834462980506942e-05,300.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,0.0004665045707952,293.3324584960937,294.1499938964844,292.4437866210937,292.02447509765625,292.404052734375,292.2245483398437,293.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950802195817,5.288810722703374e-09,0.0009950749808922,-0.0129082407802343,0.0,0.050000000745058,0.0,-0.0074347057379782,60.0,-0.547872006893158,-0.0,-6.751117354042435e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,300.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,9.338403469882904e-05,300.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42352294921875,0.0,0.0,9.833788499236108e-05,301.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,7.263202860485762e-05,300.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42303466796875,0.0,0.0,9.833788499236108e-05,300.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,0.0004664725856855,293.331787109375,294.1499938964844,292.4718017578125,292.0408630371094,292.40460205078125,292.2481994628906,293.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950118837878,5.2808188932829125e-09,0.000995006528683,-0.0128873037174344,0.0,0.050000000745058,0.0,-0.0074307438917458,60.0,-0.5285837650299072,-0.0,-6.750190095772268e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
