time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817420,300.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,9.337838855572043e-05,300.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,9.833193325903268e-05,301.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234619140625,0.0,0.0,7.262763392645866e-05,300.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219970703125,0.0,0.0,9.833193325903268e-05,300.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,0.0004664443840738,293.33111572265625,294.1499938964844,292.4999389648437,292.0568542480469,292.4053955078125,292.27227783203125,293.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949515806511,5.273770753433382e-09,0.0009949463419616,-0.0128688374534249,0.0,0.050000000745058,0.0,-0.0074272495694458,60.0,-0.5091763138771057,-0.0,-6.749372261083408e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,300.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210510253906,0.0,0.0,9.33734409045428e-05,300.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42144775390625,0.0,0.0,9.832673094933853e-05,301.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42242431640625,0.0,0.0,7.262378494488075e-05,300.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,9.832673094933853e-05,300.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42095947265625,0.0,0.0,0.0004664196749217,293.3304443359375,294.1499938964844,292.5282592773437,292.0724792480469,292.4064025878906,292.29669189453125,293.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948988445103,5.2676001338625156e-09,0.0009948936058208,-0.0128526724874973,0.0,0.050000000745058,0.0,-0.0074241906404495,60.0,-0.4896745383739471,-0.0,-6.748656034005762e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,300.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200439453125,0.0,0.0,9.336951188743114e-05,300.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,9.832259820541368e-05,301.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,7.262073631864041e-05,300.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,9.832259820541368e-05,300.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.419921875,0.0,0.0,0.00046640005894,293.3298034667969,294.1499938964844,292.5567321777344,292.0877380371094,292.4076843261719,292.321533203125,293.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948568185791,5.262696056718141e-09,0.0009948515798896,-0.0128398239612579,0.0,0.050000000745058,0.0,-0.0074217594228684,60.0,-0.4700469076633453,-0.0,-6.748087599817154e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,300.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41900634765625,0.0,0.0,9.336639777757227e-05,300.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194030761719,0.0,0.0,9.831931674852969e-05,301.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203796386719,0.0,0.0,7.261831342475489e-05,300.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189147949219,0.0,0.0,9.831931674852969e-05,300.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189147949219,0.0,0.0,0.0004663845174945,293.3291320800781,294.1499938964844,292.5853576660156,292.1026611328125,292.4091796875,292.3466796875,293.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948236402124,5.2588062793290655e-09,0.0009948182851076,-0.012829634360969,0.0,0.050000000745058,0.0,-0.0074198311194777,60.0,-0.4503370821475982,-0.0,-6.747635694637212e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,300.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179992675781,0.0,0.0,9.336438233731316e-05,300.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,9.831719216890632e-05,301.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193420410156,0.0,0.0,7.261674181791022e-05,300.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,9.831719216890632e-05,300.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,0.0004663744184654,293.3284912109375,294.1499938964844,292.6141052246094,292.1172790527344,292.4109191894531,292.3721618652344,293.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948019869625,5.2562798558142285e-09,0.000994796748273,-0.0128230154514312,0.0,0.050000000745058,0.0,-0.0074185784906148,60.0,-0.4305329024791717,-0.0,-6.74734295103008e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,300.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169921875,0.0,0.0,9.336349467048422e-05,300.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,9.83162535703741e-05,301.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183349609375,0.0,0.0,7.261605060193688e-05,300.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169006347656,0.0,0.0,9.83162535703741e-05,300.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168701171875,0.0,0.0,0.0004663699655793,293.32781982421875,294.1499938964844,292.6429748535156,292.1315612792969,292.4128723144531,292.3979187011719,293.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947924409061,5.255159862826986e-09,0.0009947872022166,-0.0128200808539986,0.0,0.050000000745058,0.0,-0.0074180229566991,60.0,-0.4106524884700775,-0.0,-6.747212921709433e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,300.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159851074219,0.0,0.0,9.33638439164497e-05,300.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163513183594,0.0,0.0,9.831662464421242e-05,301.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173278808594,0.0,0.0,7.261632708832622e-05,300.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,9.831662464421242e-05,300.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,0.000466371740913,293.3271789550781,294.1499938964844,292.6719665527344,292.1455383300781,292.4150695800781,292.4240417480469,293.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947960497811,5.2555897411821215e-09,0.0009947908110916,-0.0128212077543139,0.0,0.050000000745058,0.0,-0.0074182362295687,60.0,-0.3906747102737427,-0.0,-6.747262659700938e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,300.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,9.33653864194639e-05,300.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41534423828125,0.0,0.0,9.8318254458718e-05,301.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,7.261752762133256e-05,300.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148864746094,0.0,0.0,9.8318254458718e-05,300.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148864746094,0.0,0.0,0.000466379453428,293.3265380859375,294.1499938964844,292.7010803222656,292.15924072265625,292.41748046875,292.4504089355469,293.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257501989319735e-09,0.0009948071092367,-0.0128262173384428,0.0,0.050000000745058,0.0,-0.0074191843159496,60.0,-0.3706322312355041,-0.0,-6.74748505957723e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,300.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,9.336834773421288e-05,300.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41436767578125,0.0,0.0,9.832136856857689e-05,301.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153137207031,0.0,0.0,7.261982682393864e-05,300.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41387939453125,0.0,0.0,9.832136856857689e-05,300.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41387939453125,0.0,0.0,0.0004663942381739,293.3258972167969,294.1499938964844,292.73028564453125,292.17266845703125,292.4201965332031,292.47711181640625,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948438964784,5.261179492066503e-09,0.0009948386577889,-0.0128358518704772,0.0,0.050000000745058,0.0,-0.0074210073798894,60.0,-0.3505094051361084,-0.0,-6.747911385218687e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,300.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129943847656,0.0,0.0,9.33726114453748e-05,300.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4133605957031,0.0,0.0,9.832585783442482e-05,301.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,7.26231446606107e-05,300.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41290283203125,0.0,0.0,9.832585783442482e-05,300.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,0.0004664155421778,293.32525634765625,294.1499938964844,292.75958251953125,292.18585205078125,292.4231262207031,292.50408935546875,293.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948891820386,5.266479696786064e-09,0.0009948839433491,-0.0128497369587421,0.0,0.050000000745058,0.0,-0.0074236346408724,60.0,-0.3303268849849701,-0.0,-6.748526004685118e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,300.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,9.33783157961443e-05,300.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.412353515625,0.0,0.0,9.833186777541414e-05,301.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4132995605469,0.0,0.0,7.262758299475536e-05,300.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4118957519531,0.0,0.0,9.833186777541414e-05,300.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4118957519531,0.0,0.0,0.0004664440348278,293.3246154785156,294.1499938964844,292.7889404296875,292.19879150390625,292.42626953125,292.5313415527344,293.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949498344212,5.2735771305378876e-09,0.0009949445957317,-0.0128683308139443,0.0,0.050000000745058,0.0,-0.0074271531775593,60.0,-0.3100887537002563,-0.0,-6.749349523715864e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,300.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110107421875,0.0,0.0,9.338547533843666e-05,300.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,9.833940566750245e-05,301.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,7.263314910233021e-05,300.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4109191894531,0.0,0.0,9.833940566750245e-05,300.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4109191894531,0.0,0.0,0.0004664798034355,293.323974609375,294.1499938964844,292.81842041015625,292.21148681640625,292.4295959472656,292.5588073730469,293.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026086457,5.282488224622739e-09,0.0009950207313522,-0.0128916762769222,0.0,0.050000000745058,0.0,-0.007431570906192,60.0,-0.2898009717464447,-0.0,-6.750383363396395e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,300.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100341796875,0.0,0.0,9.339425741927698e-05,300.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.410400390625,0.0,0.0,9.834864613367245e-05,301.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,7.263997395057231e-05,300.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,9.834864613367245e-05,300.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.409912109375,0.0,0.0,0.000466523662908,293.3233642578125,294.1499938964844,292.8479309082031,292.2239990234375,292.4332580566406,292.58660888671875,293.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951194515451,5.293414151452681e-09,0.0009951142128556,-0.0129203014075756,0.0,0.050000000745058,0.0,-0.007436987478286,60.0,-0.2694531977176666,-0.0,-6.751651682179728e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,300.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090270996094,0.0,0.0,9.340435644844548e-05,300.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.409423828125,0.0,0.0,9.835928358370438e-05,301.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,7.264783198479563e-05,300.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089660644531,0.0,0.0,9.835928358370438e-05,300.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.408935546875,0.0,0.0,0.0004665740998461,293.3227233886719,294.1499938964844,292.87750244140625,292.2362976074219,292.43707275390625,292.6146240234375,293.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059854288051164e-09,0.0009952216641977,-0.0129532348364591,0.0,0.050000000745058,0.0,-0.007443219423294,60.0,-0.2490704804658889,-0.0,-6.753110426416242e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,300.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4080810546875,0.0,0.0,9.341620898339896e-05,300.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.408447265625,0.0,0.0,9.83717618510127e-05,301.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,7.26570506230928e-05,300.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079895019531,0.0,0.0,9.83717618510127e-05,300.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.407958984375,0.0,0.0,0.0004666332970373,293.32208251953125,294.1499938964844,292.9071350097656,292.2484130859375,292.441162109375,292.64288330078125,293.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953532135114,5.320742957337643e-09,0.0009953478584066,-0.0129918968304991,0.0,0.050000000745058,0.0,-0.0074505354277789,60.0,-0.2286434024572372,-0.0,-6.75482354495216e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,300.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,9.342937119072305e-05,300.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.407470703125,0.0,0.0,9.838562255026773e-05,301.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4083557128906,0.0,0.0,7.266728789545596e-05,300.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070129394531,0.0,0.0,9.838562255026773e-05,300.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070129394531,0.0,0.0,0.0004666990425903,293.32147216796875,294.1499938964844,292.93682861328125,292.2603759765625,292.4454650878906,292.6713562011719,293.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954933775588,5.33712984918111e-09,0.000995488022454,-0.0130348280072212,0.0,0.050000000745058,0.0,-0.007458658888936,60.0,-0.2081891894340515,-0.0,-6.75672566785579e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,300.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061279296875,0.0,0.0,9.344434511149302e-05,300.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.406494140625,0.0,0.0,9.840138955041766e-05,301.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,7.267893670359626e-05,300.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060363769531,0.0,0.0,9.840138955041766e-05,300.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060363769531,0.0,0.0,0.0004667738394346,293.32086181640625,294.1499938964844,292.9665222167969,292.2721862792969,292.45001220703125,292.7001037597656,293.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956527501344,5.355775378745875e-09,0.0009956473950296,-0.0130836749449372,0.0,0.050000000745058,0.0,-0.0074679022654891,60.0,-0.1877014487981796,-0.0,-6.758890691571652e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,300.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051513671875,0.0,0.0,9.346058504888788e-05,300.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.405517578125,0.0,0.0,9.84184953267686e-05,301.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,7.269156776601449e-05,300.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40509033203125,0.0,0.0,9.84184953267686e-05,300.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4050598144531,0.0,0.0,0.00046685495181,293.3202209472656,294.1499938964844,292.9962463378906,292.28387451171875,292.45477294921875,292.7290344238281,293.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958257433027,5.375999645451657e-09,0.0009958203881978,-0.0131366588175296,0.0,0.050000000745058,0.0,-0.0074779279530048,60.0,-0.1671944409608841,-0.0,-6.761239035313339e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,300.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,9.34785493882373e-05,300.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045715332031,0.0,0.0,9.843741281656548e-05,301.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,7.270553760463372e-05,300.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,9.843741281656548e-05,300.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,0.0004669447080232,293.3196105957031,294.1499938964844,293.0260009765625,292.2954406738281,292.45977783203125,292.7582092285156,293.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960170136764,5.398370195308644e-09,0.0009960116585716,-0.0131952660158276,0.0,0.050000000745058,0.0,-0.0074890181422233,60.0,-0.1466666013002395,-0.0,-6.763836779555278e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,300.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032592773437,0.0,0.0,9.349788160761818e-05,300.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035949707031,0.0,0.0,9.845777094596996e-05,301.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40447998046875,0.0,0.0,7.272057700902224e-05,300.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,9.845777094596996e-05,300.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,0.0004670413036365,293.3190002441406,294.1499938964844,293.0557556152344,292.3069152832031,292.4649658203125,292.7875366210937,293.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962229523807,5.422452264980393e-09,0.0009962175972759,-0.0132583556696772,0.0,0.050000000745058,0.0,-0.0075009567663073,60.0,-0.1261264234781265,-0.0,-6.7666348968487e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,300.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,9.351872722618282e-05,300.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.40264892578125,0.0,0.0,9.847972251009196e-05,301.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035339355469,0.0,0.0,7.273678784258664e-05,300.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,9.847972251009196e-05,300.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,0.000467145408038,293.3183898925781,294.1499938964844,293.08551025390625,292.3182678222656,292.47039794921875,292.81707763671875,293.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964449563995,5.448408835206919e-09,0.0009964394848793,-0.0133263552561402,0.0,0.050000000745058,0.0,-0.0075138243846595,60.0,-0.1055769249796867,-0.0,-6.769650440219267e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,300.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013366699219,0.0,0.0,9.354094800073652e-05,300.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,9.850312198977916e-05,301.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4025573730469,0.0,0.0,7.275407551787794e-05,300.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,9.850312198977916e-05,300.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,0.0004672564100474,293.3177795410156,294.1499938964844,293.115234375,292.32958984375,292.4760131835937,292.8467712402344,293.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476087583389244e-09,0.0009966761572286,-0.0133988671004772,0.0,0.050000000745058,0.0,-0.0075275460258126,60.0,-0.0850239992141723,-0.0,-6.772867067184053e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,300.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,9.356475493405014e-05,300.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,9.852818766376004e-05,301.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,7.277258555404842e-05,300.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003295898437,0.0,0.0,9.852818766376004e-05,300.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003295898437,0.0,0.0,0.0004673752991948,293.3171691894531,294.1499938964844,293.1449584960937,292.3408508300781,292.4819030761719,292.8766784667969,293.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969351813197,5.505733646771205e-09,0.0009969297097995,-0.0134765328839421,0.0,0.050000000745058,0.0,-0.0075422427617013,60.0,-0.0644722059369087,-0.0,-6.776313199452488e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,300.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39947509765625,0.0,0.0,9.358973329653963e-05,300.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998107910156,0.0,0.0,9.855449752649292e-05,301.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006652832031,0.0,0.0,7.27920196368359e-05,300.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,9.855449752649292e-05,300.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0004675000964198,293.3165588378906,294.1499938964844,293.1746826171875,292.3520812988281,292.48797607421875,292.9067077636719,293.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972013067454,5.536849201348559e-09,0.0009971957188099,-0.0135580487549304,0.0,0.050000000745058,0.0,-0.0075576682575047,60.0,-0.043926678597927,-0.0,-6.77993128306298e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,300.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985290527344,0.0,0.0,9.361581760458648e-05,300.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988647460937,0.0,0.0,9.858196426648648e-05,301.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39971923828125,0.0,0.0,7.281229773070663e-05,300.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,9.858196426648648e-05,300.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,0.0004676303651649,293.3159484863281,294.1499938964844,293.204345703125,292.36328125,292.4942626953125,292.9368896484375,293.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974790737032,5.569332106603042e-09,0.0009974734857678,-0.0136431455612182,0.0,0.050000000745058,0.0,-0.007573771290481,60.0,-0.0233893282711505,-0.0,-6.783709238789015e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,300.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3975830078125,0.0,0.0,9.364324796479195e-05,300.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,9.861084254225716e-05,301.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,7.283363811438903e-05,300.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39752197265625,0.0,0.0,9.861084254225716e-05,300.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974914550781,0.0,0.0,0.0004677673859987,293.3153686523437,294.1499938964844,293.23394775390625,292.37451171875,292.5007019042969,292.9671936035156,293.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771276161,5.603497221784437e-09,0.0009977656882256,-0.0137326493859291,0.0,0.050000000745058,0.0,-0.007590708322823,60.0,-0.0028662362601608,-0.0,-6.787684014852857e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,300.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39666748046875,0.0,0.0,9.36719006858766e-05,300.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970031738281,0.0,0.0,9.86410232144408e-05,301.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978576660156,0.0,0.0,7.285592437256128e-05,300.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965759277344,0.0,0.0,9.86410232144408e-05,300.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965759277344,0.0,0.0,0.0004679105477407,293.31475830078125,294.1499938964844,293.2635192871094,292.3857116699219,292.5074462890625,292.9976806640625,293.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980765171349,5.639192224293765e-09,0.0009980708127841,-0.0138261606916785,0.0,0.050000000745058,0.0,-0.007608403917402,60.0,0.0176276545971632,-0.0,-6.791837847686112e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,300.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.395751953125,0.0,0.0,9.370151383336632e-05,300.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3960876464844,0.0,0.0,9.867220796877518e-05,301.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969116210937,0.0,0.0,7.287896005436778e-05,300.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,9.867220796877518e-05,300.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,0.0004680584825109,293.3141784667969,294.1499938964844,293.29302978515625,292.39697265625,292.5143737792969,293.0282287597656,293.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998392002657,5.6760782740639115e-09,0.0009983862983062,-0.0139227919280529,0.0,0.050000000745058,0.0,-0.0076266899704933,60.0,0.0380954854190349,-0.0,-6.796132367981046e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,300.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,9.373189095640556e-05,300.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951416015625,0.0,0.0,9.870419307844712e-05,301.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39599609375,0.0,0.0,7.290258508874103e-05,300.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3947448730469,0.0,0.0,9.870419307844712e-05,300.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39471435546875,0.0,0.0,0.0004682102007791,293.3135681152344,294.1499938964844,293.3224792480469,292.4082946777344,292.521484375,293.05889892578125,293.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987155208364,5.713912010207878e-09,0.0009987098164856,-0.0140219051390886,0.0,0.050000000745058,0.0,-0.0076454458758234,60.0,0.0585395283997058,-0.0,-6.800537732942757e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,300.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938903808594,0.0,0.0,9.376324305776508e-05,300.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.39422607421875,0.0,0.0,9.87372113741003e-05,301.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3950500488281,0.0,0.0,7.292696682270616e-05,300.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,9.87372113741003e-05,300.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.393798828125,0.0,0.0,0.0004683668084908,293.31298828125,294.1499938964844,293.3518371582031,292.419677734375,292.52880859375,293.0896301269531,293.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990495163947,5.752962994876043e-09,0.0009990436956286,-0.0141242071986198,0.0,0.050000000745058,0.0,-0.0076648048125207,60.0,0.0789435878396034,-0.0,-6.805086627537095e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,300.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929748535156,0.0,0.0,9.37953154789284e-05,300.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.393310546875,0.0,0.0,9.877098636934534e-05,301.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941345214844,0.0,0.0,7.29519160813652e-05,300.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929138183594,0.0,0.0,9.877098636934534e-05,300.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,0.0004685270250774,293.3124084472656,294.1499938964844,293.381103515625,292.43115234375,292.53631591796875,293.1204528808594,293.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993911953642,5.792915924729414e-09,0.0009993853745982,-0.0142288720235228,0.0,0.050000000745058,0.0,-0.007684611249715,60.0,0.0993055328726768,-0.0,-6.809742103541795e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,300.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,9.382801363244651e-05,300.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,9.880541620077564e-05,301.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3932189941406,0.0,0.0,7.297734555322677e-05,300.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,9.880541620077564e-05,300.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,0.000468690355774,293.3117980957031,294.1499938964844,293.4102783203125,292.4427185058594,292.54400634765625,293.1513061523437,293.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997393935918,5.833643790253973e-09,0.0009997335728257,-0.0143355652689933,0.0,0.050000000745058,0.0,-0.0077048018574714,60.0,0.1196253299713134,-0.0,-6.814489950102144e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,300.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,9.386126475874336e-05,300.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914794921875,0.0,0.0,9.884043538477272e-05,301.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,7.300320430658758e-05,300.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,9.884043538477272e-05,300.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0004688564513344,293.31121826171875,294.1499938964844,293.4393615722656,292.45440673828125,292.5519104003906,293.18218994140625,293.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000936454162,5.875063990856688e-09,0.0010000878246501,-0.0144440717995166,0.0,0.050000000745058,0.0,-0.0077253356575965,60.0,0.1398789882659912,-0.0,-6.819319509077104e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,300.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902587890625,0.0,0.0,9.389488695887847e-05,300.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,9.887584019452332e-05,301.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,7.302936137421057e-05,300.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,9.887584019452332e-05,300.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,0.0004690244095399,293.3106384277344,294.1499938964844,293.46832275390625,292.4662475585937,292.5600280761719,293.2131042480469,293.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004518553614,5.916943823791598e-09,0.00100044591818,-0.0145537825301289,0.0,0.050000000745058,0.0,-0.0077460971660912,60.0,0.1600736826658249,-0.0,-6.82420520092819e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,300.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,9.392875654157252e-05,300.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896789550781,0.0,0.0,9.891150693874806e-05,301.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904724121094,0.0,0.0,7.305570034077391e-05,300.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892822265625,0.0,0.0,9.891150693874806e-05,300.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892517089844,0.0,0.0,0.0004691935901064,293.31005859375,294.1499938964844,293.4971923828125,292.478271484375,292.5682983398437,293.2439880371094,293.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008126264438,5.959130966459725e-09,0.0010008066892623,-0.0146642979234457,0.0,0.050000000745058,0.0,-0.007767011411488,60.0,0.1802129298448562,-0.0,-6.829127841001539e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,300.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3884582519531,0.0,0.0,9.396278619533403e-05,300.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887634277344,0.0,0.0,9.894734102999792e-05,301.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,7.308217027457431e-05,300.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,9.894734102999792e-05,300.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,0.0004693635855801,293.3094787597656,294.1499938964844,293.5259094238281,292.4904479980469,292.5767517089844,293.27490234375,293.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001520613807543e-09,0.0010011690901592,-0.0147753441706299,0.0,0.050000000745058,0.0,-0.0077880257740616,60.0,0.2002864331007003,-0.0,-6.83407606061337e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,300.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875427246094,0.0,0.0,9.39968231250532e-05,300.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38787841796875,0.0,0.0,9.898318239720538e-05,301.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,7.310864020837471e-05,300.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,9.898318239720538e-05,300.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,0.0004695335810538,293.30889892578125,294.1499938964844,293.5544738769531,292.5028076171875,292.5854187011719,293.3057556152344,293.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015376610681,6.043916034315089e-09,0.0010015316074714,-0.0148864034563303,0.0,0.050000000745058,0.0,-0.007809042930603,60.0,0.2202705293893814,-0.0,-6.83902641185341e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,300.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.0,0.0,9.403071453562006e-05,300.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.386962890625,0.0,0.0,9.901887096930297e-05,301.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38775634765625,0.0,0.0,7.31350010028109e-05,300.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865966796875,0.0,0.0,9.901887096930297e-05,300.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,0.0004697029071394,293.3083190917969,294.1499938964844,293.5829162597656,292.5154113769531,292.59423828125,293.3365783691406,293.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018987813964,6.086133375049485e-09,0.0010018926113843,-0.0149969952180981,0.0,0.050000000745058,0.0,-0.0078299716114997,60.0,0.2401745319366455,-0.0,-6.843958288982321e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
