time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819700,300.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857727050781,0.0,0.0,9.406439494341612e-05,300.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,9.905433398671448e-05,301.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,7.316119445022196e-05,300.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,9.905433398671448e-05,300.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,0.0004698711272794,293.3077697753906,294.1499938964844,293.6112060546875,292.5282287597656,292.6032409667969,293.3673095703125,293.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022574570029,6.128081153633502e-09,0.0010022514034062,-0.015106881968677,0.0,0.050000000745058,0.0,-0.0078507671132683,60.0,0.2599936425685882,-0.0,-6.84886032331633e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,300.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,9.409759513800964e-05,300.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851928710937,0.0,0.0,9.908930223900823e-05,301.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.385986328125,0.0,0.0,7.318701682379469e-05,300.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,9.908930223900823e-05,300.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,0.0004700369900092,293.30718994140625,294.1499938964844,293.6393127441406,292.54132080078125,292.6124267578125,293.3979797363281,293.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.169442734460517e-09,0.0010026050731539,-0.0152152311056852,0.0,0.050000000745058,0.0,-0.0078712720423936,60.0,0.27971151471138,-0.0,-6.853695566633179e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,300.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840026855469,0.0,0.0,9.413028601557016e-05,300.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,9.912372479448096e-05,301.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851013183594,0.0,0.0,7.321244629565626e-05,300.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,9.912372479448096e-05,300.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839111328125,0.0,0.0,0.0004702002624981,293.306640625,294.1499938964844,293.6672668457031,292.5546875,292.62176513671875,293.42852783203125,293.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029594413936,6.210160385933251e-09,0.0010029532713815,-0.0153218936175107,0.0,0.050000000745058,0.0,-0.0078914575278759,60.0,0.2993316650390625,-0.0,-6.858456913505506e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,300.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,9.416227840119971e-05,300.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,9.915741247823462e-05,301.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,7.323733007069677e-05,300.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,9.915741247823462e-05,300.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,0.0004703600716311,293.3060607910156,294.1499938964844,293.6950378417969,292.5683288574219,292.6312255859375,293.4590148925781,293.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033003054559,6.2500102870899354e-09,0.0010032940190285,-0.0154262827709317,0.0,0.050000000745058,0.0,-0.0079112127423286,60.0,0.3188563287258148,-0.0,-6.863118784394828e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,300.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822326660156,0.0,0.0,9.419326670467854e-05,300.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,9.919004514813425e-05,301.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833312988281,0.0,0.0,7.326142804231495e-05,300.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821716308594,0.0,0.0,9.919004514813425e-05,300.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821716308594,0.0,0.0,0.0004705148458015,293.3055114746094,294.1499938964844,293.7226257324219,292.5823059082031,292.64093017578125,293.4892883300781,293.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036303428933,6.288606968496424e-09,0.0010036240564659,-0.0155273880809545,0.0,0.050000000745058,0.0,-0.0079303467646241,60.0,0.3382358253002167,-0.0,-6.867635704566055e-08,0.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,300.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.050000000745058,9.422316361451522e-05,300.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3816833496094,0.0,0.050000000745058,9.92215282167308e-05,301.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3824462890625,0.0,0.050000000745058,7.328468200284988e-05,300.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.050000000745058,9.92215282167308e-05,300.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.050000000745058,0.0004706642066594,293.304931640625,285.4460144042969,293.75,292.5965881347656,292.6507568359375,293.5194396972656,293.2021179199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039488552138,6.3258474014560315e-09,0.0010039424523711,-0.0156249403953552,0.0,0.050000000745058,0.0,-0.0079488083720207,60.0,0.3575045168399811,-0.0,-6.871994884249943e-08,1.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,300.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550964355469,0.634738028049469,0.050000000745058,0.0408361479640007,300.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.634738028049469,0.050000000745058,0.0430024303495883,301.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2553100585937,0.634738028049469,0.050000000745058,0.0317614488303661,300.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550964355469,0.634738028049469,0.050000000745058,0.0430024303495883,300.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2550964355469,0.634738028049469,0.050000000745058,0.2039850205183029,293.2308349609375,285.4121398925781,293.7773132324219,292.6110534667969,298.1307983398437,299.3405456542969,293.2825622558594,1.0,0.1097099408507347,0.0153781175613403,0.0153781175613403,1.0,1.0,-0.4351543486118316,1.3014163187108352e-06,0.435153067111969,-0.1266214251518249,0.0,0.050000000745058,0.0,10.184990882873535,60.0,681.8724975585938,0.0,12.277012825012209,1.0,283.1643371582031,294.1427001953125,296.8053283691406,297.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.552238188113181e-21,-3.2761190940565904e-21,-3.2761190940565904e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,300.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54931640625,0.6319238543510437,0.050000000745058,0.0452336966991424,300.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.54931640625,0.6319238543510437,0.050000000745058,0.0476332604885101,301.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.54931640625,0.6319238543510437,0.050000000745058,0.0351817645132541,300.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.54931640625,0.6319238543510437,0.050000000745058,0.0476332604885101,300.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54931640625,0.6319238543510437,0.050000000745058,0.225951686501503,293.59429931640625,285.3782043457031,293.8046569824219,292.62548828125,298.8660583496094,300.83599853515625,293.7596740722656,1.0,0.1210913658142089,0.0307562351226806,0.0307562351226806,1.0,1.0,-0.4819716215133667,7.945934157760348e-06,0.4819636940956116,-0.1378951966762542,1.0,0.050000000745058,0.0,12.50145435333252,60.0,2487.427490234375,0.0,16.679805755615234,1.0,283.2096862792969,294.0990600585937,296.7711486816406,297.1995849609375,293.1499938964844,293.1499938964844,283.1499938964844,14443.9267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0537669546902179,1.0,0.0,0.0,0.1505239903926849,0.1506225168704986,8.566700238077374e-09,4.093678951263428,4.093667984008789,1.0991780982294586e-05,0.0,0.0,-0.0,1844.068603515625,0.0,4.707497596740723,1848.3035888671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820180,300.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.5991975665092468,0.050000000745058,0.0455328039824962,300.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.5991975665092468,0.050000000745058,0.0479482375085353,301.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.5991975665092468,0.050000000745058,0.0354144051671028,300.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.5991975665092468,0.050000000745058,0.0479482375085353,300.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.5991975665092468,0.050000000745058,0.2274457812309265,293.4442749023437,285.34423828125,293.8320617675781,292.639892578125,298.8738098144531,300.8909606933594,293.1904296875,1.0,0.1313105821609497,0.0461343526840209,0.0461343526840209,1.0,1.0,-0.4851610660552978,3.698353248182684e-05,0.4851240813732147,-0.1386345624923706,1.0,0.050000000745058,0.0,16.244367599487305,60.0,4111.630859375,0.0,19.96407890319824,1.0,283.237548828125,294.3348999023437,296.934814453125,297.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,13982.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1898588836193084,1.0,0.0,0.0,0.1480951011180877,0.2383418679237365,3.00807845299289e-09,4.262478351593018,4.2624688148498535,9.815304110816214e-06,0.0,0.0,-0.0,3375.21923828125,0.0,7.237133979797363,1894.965087890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,300.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00372314453125,0.5713693499565125,0.050000000745058,0.0456784628331661,300.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.00372314453125,0.5713693499565125,0.050000000745058,0.0481016188859939,300.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.00372314453125,0.5713693499565125,0.050000000745058,0.035527691245079,300.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00372314453125,0.5713693499565125,0.050000000745058,0.0481016188859939,300.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.00372314453125,0.5713693499565125,0.050000000745058,0.2281733751296997,292.9580993652344,285.3102111816406,293.8594970703125,292.654296875,298.86785888671875,300.8735656738281,292.7445678710937,1.0,0.1406024992465973,0.0615124702453613,0.0615124702453613,1.0,1.0,-0.4867132008075714,0.0001453601435059,0.4865678548812866,-0.1389142572879791,1.0,0.050000000745058,0.0,20.013322830200195,60.0,4910.1826171875,0.0,23.189802169799805,1.0,283.230712890625,294.2170715332031,296.9049987792969,297.5927429199219,293.1499938964844,293.1499938964844,283.1499938964844,14256.5654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215919733047485,1.0,0.0,0.0,0.1495434790849685,0.3501180708408355,2.925459208213964e-09,4.265816688537598,4.265807151794434,9.786844202608336e-06,0.0,0.0,-0.0,2996.755859375,0.0,10.992130279541016,1895.4224853515625,0.0,150.47830200195312,0.2091565728187561,1.0,0.0,3.0,1.0,0.0
17820300,300.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.603515625,0.5495482683181763,0.050000000745058,0.0458157397806644,300.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.603515625,0.5495482683181763,0.050000000745058,0.048246182501316,300.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.603515625,0.5495482683181763,0.050000000745058,0.0356344655156135,300.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.603515625,0.5495482683181763,0.050000000745058,0.048246182501316,300.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.603515625,0.5495482683181763,0.050000000745058,0.2288591116666793,292.5662536621094,285.276123046875,293.8869934082031,292.6686706542969,298.8614196777344,300.8529357910156,292.39093017578125,1.0,0.1490108519792556,0.0768905878067016,0.0768905878067016,1.0,1.0,-0.488176017999649,0.0004838504828512,0.4876921772956848,-0.1389539837837219,1.0,0.050000000745058,0.0,23.680667877197266,60.0,5312.26123046875,0.0,26.34412002563477,1.0,283.2180480957031,293.7332458496094,296.4737243652344,297.2467346191406,293.1499938964844,293.1499938964844,283.1499938964844,15349.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798730373382568,1.0,0.0,0.0,0.1551749110221862,0.4151175916194916,3.0393194627720277e-09,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,2767.582275390625,0.0,14.133926391601562,1895.4366455078125,0.0,241.6281280517578,0.2193401902914047,1.0,0.0,3.0,1.0,0.0
17820360,300.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.5327025651931763,0.050000000745058,0.0459470711648464,300.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.5327025651931763,0.050000000745058,0.0483844801783561,300.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.5327025651931763,0.050000000745058,0.035736609250307,300.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.5327025651931763,0.050000000745058,0.0483844801783561,300.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.5327025651931763,0.050000000745058,0.2295151352882385,292.24432373046875,285.2420349121094,293.9144897460937,292.6830139160156,298.85028076171875,300.82861328125,292.10498046875,1.0,0.1565790623426437,0.2615124583244324,0.2615124583244324,0.800000011920929,1.0,-0.48957559466362,0.0382738821208477,0.4513017237186432,-0.1017148494720459,1.0,0.050000000745058,0.0,27.19697380065918,60.0,5526.8486328125,0.0,29.37782287597656,1.0,283.20526123046875,293.16217041015625,296.0690002441406,296.8119506835937,293.1499938964844,293.1499938964844,283.1499938964844,16168.5009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969566822052002,1.0,0.0,0.0,0.1592660546302795,0.4532224535942077,3.125078196219988e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.150146484375,0.0,16.31863021850586,1895.4371337890625,0.0,270.3668518066406,0.2263162732124328,1.0,0.0,3.0,1.0,0.0
17820420,300.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5197803974151611,0.050000000745058,0.0460708402097225,300.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5197803974151611,0.050000000745058,0.0485148131847381,300.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5197803974151611,0.050000000745058,0.0358328782021999,300.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5197803974151611,0.050000000745058,0.0485148131847381,300.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0188293457031,0.5197803974151611,0.050000000745058,0.2301333993673324,291.995849609375,285.2078552246094,293.9420471191406,292.69732666015625,298.8334350585937,300.8051147460937,291.8953552246094,1.0,0.1633596867322921,0.4461343586444855,0.4461343586444855,0.6000000238418579,1.0,-0.4908945560455322,0.1444657742977142,0.346428781747818,0.0036260767374187,1.0,0.050000000745058,0.0,30.51988983154297,60.0,5698.88623046875,0.0,32.25382614135742,1.0,283.1939697265625,292.6786804199219,295.7541809082031,296.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,16763.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853071928024292,1.0,0.0,0.0,0.1621715575456619,0.4752279818058014,3.186358732421013e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2504.817626953125,0.0,17.773746490478516,1895.4371337890625,0.0,250.59033203125,0.2309867739677429,1.0,0.0,3.0,1.0,0.0
17820480,300.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.822265625,0.5098541378974915,0.050000000745058,0.0461854748427867,300.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.822265625,0.5098541378974915,0.050000000745058,0.0486355274915695,300.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.822265625,0.5098541378974915,0.050000000745058,0.035922035574913,300.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.822265625,0.5098541378974915,0.050000000745058,0.0486355274915695,300.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.822265625,0.5098541378974915,0.050000000745058,0.2307060062885284,291.8030090332031,285.1736755371094,293.9696044921875,292.71160888671875,296.7854309082031,300.7833251953125,291.6835632324219,1.0,0.1694146543741226,0.6307562589645386,0.6307562589645386,0.4000000059604645,1.0,-0.4921160042285919,0.331407755613327,0.1607082635164261,0.1893636286258697,1.0,0.050000000745058,0.0,33.60922622680664,60.0,5442.0693359375,0.0,34.94871520996094,1.0,283.18463134765625,292.2930908203125,295.5448303222656,296.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,17182.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565946519374847,1.0,0.0,0.0,0.1641876548528671,0.4876043498516083,3.2290348173091843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2411.555419921875,0.0,18.706817626953125,1895.4371337890625,0.0,204.5948486328125,0.2340502738952636,1.0,0.0,3.0,1.0,0.0
17820540,300.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50262451171875,0.5020548105239868,0.050000000745058,0.0462911874055862,300.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50262451171875,0.5020548105239868,0.050000000745058,0.0487468503415584,300.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50262451171875,0.5020548105239868,0.050000000745058,0.0360042564570903,300.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50262451171875,0.5020548105239868,0.050000000745058,0.0487468503415584,300.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50262451171875,0.5020548105239868,0.050000000745058,0.231234073638916,291.4649658203125,285.13946533203125,293.9971923828125,292.7258605957031,294.78887939453125,300.7628173828125,291.2186889648437,1.0,0.1748058497905731,0.8153781294822693,0.8153781294822693,0.2000000029802322,1.0,-0.4932425320148468,0.4555104374885559,0.03773208335042,0.3125386536121368,1.0,0.050000000745058,0.0,36.45323181152344,60.0,4857.66064453125,-0.0,37.45030212402344,1.0,283.1771240234375,291.7901916503906,295.4270935058594,295.9638671875,293.1499938964844,293.1499938964844,283.1499938964844,17469.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194555640220642,1.0,0.0,0.0,0.1655557304620742,0.4943229854106903,3.258066261224712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.908447265625,0.0,19.28566551208496,1895.4371337890625,0.0,147.1412353515625,0.2360220253467559,1.0,0.0,3.0,1.0,0.0
17820600,300.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.4957383275032043,0.050000000745058,0.0463885068893432,300.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.4957383275032043,0.050000000745058,0.0488493330776691,300.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.4957383275032043,0.050000000745058,0.0360799506306648,300.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.4957383275032043,0.050000000745058,0.0488493330776691,300.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.4957383275032043,0.050000000745058,0.2317201942205429,290.9392395019531,285.105224609375,294.0248107910156,292.7400817871094,294.05682373046875,300.7422180175781,290.677001953125,1.0,0.1795902848243713,1.0,1.0,0.0,1.0,-0.494279682636261,0.4942780137062073,1.6713876220819657e-06,0.350797951221466,1.0,0.050000000745058,0.0,39.06090545654297,60.0,4543.625,-0.0,39.75229644775391,1.0,283.171142578125,291.2184753417969,295.42242431640625,295.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,17661.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846372425556183,1.0,0.0,0.0,0.1664656847715377,0.4978077709674835,3.277409010848941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.43310546875,0.0,19.63467025756836,1895.4371337890625,0.0,44.717769622802734,0.2372698634862899,1.0,0.0,3.0,1.0,0.0
17820660,300.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113220214844,0.4904884994029999,0.050000000745058,0.0464772991836071,300.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113220214844,0.4904884994029999,0.050000000745058,0.0489428341388702,300.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113220214844,0.4904884994029999,0.050000000745058,0.0361490100622177,300.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113220214844,0.4904884994029999,0.050000000745058,0.0489428341388702,300.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113220214844,0.4904884994029999,0.050000000745058,0.2321637272834777,290.4688415527344,285.07098388671875,294.05242919921875,292.7543029785156,294.0466613769531,300.72100830078125,290.29010009765625,1.0,0.1838241815567016,1.0,1.0,0.0,1.0,-0.4952257871627807,0.4952254593372345,3.527341903009074e-07,0.3514429032802582,1.0,0.050000000745058,0.0,41.43467712402344,60.0,4558.140625,-0.0,41.85407638549805,1.0,283.1664733886719,290.7667236328125,295.6017150878906,295.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,17788.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777199745178222,1.0,0.0,0.0,0.1670597344636917,0.499498963356018,3.2900508983857435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.2568359375,0.0,19.83943748474121,1895.4371337890625,0.0,10.807114601135254,0.2380465865135193,1.0,0.0,3.0,1.0,0.0
17820720,300.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1997985839844,0.4860143959522247,0.050000000745058,0.0465575642883777,300.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1997985839844,0.4860143959522247,0.050000000745058,0.049027357250452,300.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1997985839844,0.4860143959522247,0.050000000745058,0.0362114384770393,300.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1997985839844,0.4860143959522247,0.050000000745058,0.049027357250452,300.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1997985839844,0.4860143959522247,0.050000000745058,0.2325646877288818,290.1741027832031,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,300.7002258300781,290.0740051269531,1.0,0.1875627487897873,1.0,1.0,0.0,1.0,-0.4960811138153076,0.4960807859897613,3.533876338224218e-07,0.3520116806030273,1.0,0.050000000745058,0.0,43.580448150634766,48.0,4633.0341796875,-0.0,43.76082992553711,1.0,283.162841796875,290.4798278808594,295.7279663085937,296.06890869140625,293.1499938964844,293.1499938964844,283.1499938964844,17869.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799030244350433,1.0,0.0,0.0,0.1674409508705139,0.5002335906028748,3.298169515275617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.2955322265625,0.0,19.95632553100586,1895.4371337890625,0.0,20.32573890686035,0.2385223060846328,1.0,0.0,3.0,1.0,0.0
17820780,300.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4453430175781,0.8949276208877563,0.3250463008880615,0.1025281175971031,300.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.446533203125,0.8949276208877563,0.3098098933696747,0.1079670712351799,300.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4452819824219,0.8949276208877563,0.3321448266506195,0.0797440931200981,300.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44598388671875,0.8949276208877563,0.3071020841598511,0.1079670712351799,300.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486389160156,0.8949276208877563,0.2947711646556854,0.5121493935585022,290.4952697753906,284.9981994628906,294.10772705078125,292.7825927734375,294.1048583984375,300.636962890625,290.7584228515625,1.0,0.200238436460495,1.0,1.0,0.0,1.0,-1.0922186374664309,1.0922175645828247,1.061619741449249e-06,0.8218795657157898,1.0,0.050000000745058,0.0,15.134319305419922,48.0,5832.10791015625,-0.0,102.4604721069336,1.0,283.1600036621094,290.3465270996094,295.78448486328125,296.1483764648437,293.1499938964844,293.1499938964844,283.1499938964844,17920.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826672494411468,1.0,0.0,0.0,0.1676817536354065,0.500484824180603,3.30330029996162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1959.403076171875,0.0,20.02109718322754,1895.4371337890625,0.0,34.114253997802734,0.2388090193271637,1.0,0.0,3.0,1.0,0.0
17820840,300.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.9004288911819458,0.3406157493591308,0.1065274998545646,300.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.9004288911819458,0.3251456618309021,0.112178586423397,300.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.9004288911819458,0.3491859436035156,0.0828547179698944,300.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.9004288911819458,0.3220843970775604,0.112178586423397,300.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.9004288911819458,0.3077433109283447,0.5321269035339355,291.15777587890625,284.9652099609375,294.1353759765625,292.7967224121094,294.13262939453125,300.5668334960937,291.2134094238281,1.0,0.2072160542011261,1.0,1.0,0.0,1.0,-1.1350477933883667,1.1350467205047607,1.131518274632981e-06,0.8565517663955688,1.0,0.050000000745058,0.0,15.964076042175291,68.0,5832.509765625,-0.0,114.2325210571289,1.0,283.15777587890625,290.4631042480469,295.8068542480469,296.1915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17952.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842366695404053,1.0,0.0,0.0,0.167831540107727,0.5005095601081848,3.3064926352466273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.1365966796875,0.0,20.055702209472656,1895.4371337890625,0.0,42.51390075683594,0.2389788776636123,1.0,0.0,3.0,1.0,0.0
17820900,300.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.9081701040267944,0.356961190700531,0.1122950389981269,300.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.9081701040267944,0.3409253358840942,0.118252083659172,300.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.9081701040267944,0.3666173219680786,0.0873405858874321,300.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.9081701040267944,0.3374945223331451,0.118252083659172,300.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.9081701040267944,0.3210521042346954,0.5609369874000549,291.3429870605469,284.95001220703125,294.1630249023437,292.810791015625,294.1604309082031,300.5085754394531,291.37384033203125,1.0,0.2182504385709762,1.0,1.0,0.0,1.0,-1.196557641029358,1.1965563297271729,1.2367355566311744e-06,0.9058760404586792,1.0,0.050000000745058,0.0,17.192819595336914,68.0,5742.779296875,-0.0,132.70286560058594,1.0,283.15606689453125,290.6556091308594,295.82000732421875,296.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17972.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851385772228241,1.0,0.0,0.0,0.1679232567548751,0.5004423260688782,3.308447737992992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.628662109375,0.0,20.073305130004883,1895.4371337890625,0.0,47.51041030883789,0.2390775680541992,1.0,0.0,3.0,1.0,0.0
17820960,300.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.9178194403648376,0.3734425902366638,0.1194225177168846,300.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.9178194403648376,0.3567609786987304,0.1257576644420623,300.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.9178194403648376,0.3840147852897644,0.0928841829299926,300.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.9178194403648376,0.3529454171657562,0.1257576644420623,300.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.9178194403648376,0.3344086110591888,0.5965402126312256,291.4814758300781,284.95001220703125,294.190673828125,292.8248291015625,294.188232421875,300.4555969238281,291.5069274902344,1.0,0.2312882542610168,1.0,1.0,0.0,1.0,-1.2725098133087158,1.2725083827972412,1.3754288374911994e-06,0.9668577313423156,1.0,0.050000000745058,0.0,18.785608291625977,88.0,5736.2490234375,-0.0,158.1829376220703,1.0,283.1547241210937,290.8320007324219,295.83172607421875,296.2430725097656,293.1499938964844,293.1499938964844,283.1499938964844,17984.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857128083705902,1.0,0.0,0.0,0.1679785698652267,0.5003495216369629,3.309626794845144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2108.60595703125,0.0,20.081632614135746,1895.4371337890625,0.0,50.75650024414063,0.2391337156295776,1.0,0.0,3.0,1.0,0.0
17821020,300.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6007080078125,0.9285150170326232,0.3898683786392212,0.1276097893714904,300.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6007080078125,0.9285150170326232,0.3725280165672302,0.1343792527914047,300.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6007080078125,0.9285150170326232,0.4012724459171295,0.0992520600557327,300.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6007080078125,0.9285150170326232,0.3683110475540161,0.1343792527914047,300.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6007080078125,0.9285150170326232,0.3477252423763275,0.6374373435974121,291.6049499511719,284.95001220703125,294.21832275390625,292.8388366699219,294.2160339355469,300.4058837890625,291.6269226074219,1.0,0.2462523132562637,1.0,1.0,0.0,1.0,-1.35975444316864,1.359752893447876,1.5468300489374087e-06,1.0366815328598022,1.0,0.050000000745058,0.0,20.71662330627441,88.0,5765.29833984375,-0.0,191.30783081054688,1.0,283.1536560058594,290.9716491699219,295.8438415527344,296.2633361816406,293.1499938964844,293.1499938964844,283.1499938964844,17991.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28610959649086,1.0,0.0,0.0,0.168011337518692,0.5002607107162476,3.310325569216843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2145.087890625,0.0,20.08508682250977,1895.4371337890625,0.0,53.02935409545898,0.2391648143529892,1.0,0.0,3.0,1.0,0.0
17821080,300.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159423828125,0.9396088123321532,0.4061229228973388,0.1367959976196289,300.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159423828125,0.9396088123321532,0.3881424367427826,0.1440527737140655,300.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159423828125,0.9396088123321532,0.4183249175548553,0.10639688372612,300.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159423828125,0.9396088123321532,0.3835068643093109,0.1440527737140655,300.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159423828125,0.9396088123321532,0.3609282374382019,0.6833242774009705,291.7196655273437,284.95001220703125,294.2459411621094,292.85284423828125,294.2438049316406,300.358154296875,291.7391662597656,1.0,0.2630476057529449,1.0,1.0,0.0,1.0,-1.4576507806777954,1.457648992538452,1.754985078150639e-06,1.114728331565857,1.0,0.050000000745058,0.0,23.01823806762696,108.0,5808.45703125,-0.0,233.7287750244141,1.0,283.1528625488281,291.0824279785156,295.8564758300781,296.2822265625,293.1499938964844,293.1499938964844,283.1499938964844,17995.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864025831222534,1.0,0.0,0.0,0.1680303961038589,0.5001867413520813,3.310731910843856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.435546875,0.0,20.08611869812012,1895.4371337890625,0.0,54.72321701049805,0.2391814589500427,1.0,0.0,3.0,1.0,0.0
17821140,300.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253173828125,0.9505159258842468,0.422132283449173,0.1469176262617111,300.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253173828125,0.9505159258842468,0.4035437703132629,0.1547113358974456,300.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253173828125,0.9505159258842468,0.4351263046264648,0.1142692640423774,300.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253173828125,0.9505159258842468,0.3984726965427398,0.1547113358974456,299.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8253173828125,0.9505159258842468,0.3739546239376068,0.7338839769363403,291.8286437988281,284.95001220703125,294.2735595703125,292.86676025390625,294.2715759277344,300.3115234375,291.8460998535156,1.0,0.2815740406513214,1.0,1.0,0.0,1.0,-1.5655289888381958,1.565527081489563,2.004199586735922e-06,1.2003628015518188,1.0,0.050000000745058,0.0,25.727275848388672,108.0,5855.94287109375,-0.0,287.3835754394531,1.0,283.1522216796875,291.1761169433594,295.8695983886719,296.30047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17997.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286639541387558,1.0,0.0,0.0,0.1680412292480468,0.5001298189163208,3.310963059277583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2199.855224609375,0.0,20.08605194091797,1895.4371337890625,0.0,56.10280990600586,0.2391899526119232,1.0,0.0,3.0,1.0,0.0
17821200,300.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9300842285156,0.96077698469162,0.4378504753112793,0.1579038649797439,300.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9300842285156,0.96077698469162,0.4186896383762359,0.1662803739309311,300.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9300842285156,0.96077698469162,0.4516448676586151,0.1228141114115715,300.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9300842285156,0.96077698469162,0.4131661653518677,0.1662803739309311,299.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9300842285156,0.96077698469162,0.3867543935775757,0.7887624502182007,291.9330749511719,284.95001220703125,294.3011779785156,292.88067626953125,294.29931640625,300.265380859375,291.9492492675781,1.0,0.3017146289348602,1.0,1.0,0.0,1.0,-1.6826250553131104,1.6826226711273191,2.2985818759480026e-06,1.2928860187530518,1.0,0.050000000745058,0.0,28.882173538208008,128.0,5913.88671875,-0.0,354.452880859375,1.0,283.1517333984375,291.2606201171875,295.883056640625,296.31854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286850094795227,1.0,0.0,0.0,0.168047234416008,0.5000880360603333,3.3110909569700198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.227294921875,0.0,20.0855655670166,1895.4371337890625,0.0,57.3359489440918,0.2391940057277679,1.0,0.0,3.0,1.0,0.0
17821260,300.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03533935546875,0.9700788855552672,0.4532557725906372,0.1696814894676208,300.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.03533935546875,0.9700788855552672,0.4335543513298034,0.1786827892065048,300.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03533935546875,0.9700788855552672,0.4678632318973541,0.1319745033979416,300.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.03533935546875,0.9700788855552672,0.4275621771812439,0.1786827892065048,299.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03533935546875,0.9700788855552672,0.3992937207221985,0.8475942015647888,292.0381164550781,284.95001220703125,294.3287353515625,292.8945617675781,294.3270568847656,300.2193908691406,292.0531311035156,1.0,0.3233487904071808,1.0,1.0,0.0,1.0,-1.8081631660461424,1.8081605434417725,2.641855644469615e-06,1.3916178941726685,1.0,0.050000000745058,0.0,32.52358627319336,128.0,5978.4267578125,-0.0,437.3648681640625,1.0,283.1513366699219,291.3438415527344,295.8966979980469,296.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870523333549499,1.0,0.0,0.0,0.1680504530668258,0.5000585317611694,3.311159568752941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2246.888916015625,0.0,20.084991455078125,1895.4371337890625,0.0,58.52687454223633,0.239195704460144,1.0,0.0,3.0,1.0,0.0
17821320,300.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1373596191406,0.9782306551933287,0.4683399796485901,0.1821674853563308,300.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1373596191406,0.9782306551933287,0.4481219351291656,0.1918311268091201,300.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1373596191406,0.9782306551933287,0.4837729632854461,0.1416858285665512,299.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1373596191406,0.9782306551933287,0.441659152507782,0.1918311268091201,299.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1373596191406,0.9782306551933287,0.4115515351295471,0.9099643230438232,292.1398620605469,284.95001220703125,294.3562927246094,292.90838623046875,294.3547058105469,300.17333984375,292.1534118652344,1.0,0.346339613199234,1.0,1.0,0.0,1.0,-1.941285490989685,1.9412823915481567,3.036719590454595e-06,1.4958451986312866,1.0,0.050000000745058,0.0,36.69083786010742,148.0,6037.60302734375,-0.0,538.6990966796875,1.0,283.15106201171875,291.4310913085937,295.9105224609375,296.3551330566406,293.1499938964844,293.1499938964844,283.1499938964844,17999.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872644066810608,1.0,0.0,0.0,0.1680520921945572,0.5000381469726562,3.3111946518005198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.80126953125,0.0,20.084470748901367,1895.4371337890625,0.0,59.7821044921875,0.2391962558031082,1.0,0.0,3.0,1.0,0.0
17821380,300.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2345275878906,0.9851404428482056,0.4830964505672455,0.1952854990959167,300.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2345275878906,0.9851404428482056,0.4623829424381256,0.2056450247764587,300.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2345275878906,0.9851404428482056,0.4993660449981689,0.1518887132406234,299.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2345275878906,0.9851404428482056,0.4554547667503357,0.2056450247764587,299.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2345275878906,0.9851404428482056,0.4235111773014068,0.975491464138031,292.2367248535156,284.95001220703125,294.38385009765625,292.9222106933594,294.3823547363281,300.127197265625,292.24884033203125,1.0,0.3705496490001678,1.0,1.0,0.0,1.0,-2.081130027770996,2.0811264514923096,3.4845954814954894e-06,1.6048884391784668,1.0,0.050000000745058,0.0,41.42375564575195,148.0,6091.8134765625,-0.0,661.2005615234375,1.0,283.1508178710937,291.51934814453125,295.9244079589844,296.37384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874874770641327,1.0,0.0,0.0,0.1680528819561004,0.5000244975090027,3.311211305145889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2296.765380859375,0.0,20.084047317504883,1895.4371337890625,0.0,61.109745025634766,0.239196240901947,1.0,0.0,3.0,1.0,0.0
17821440,300.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3260192871094,0.9907608032226562,0.4975255727767944,0.2089409083127975,299.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3260192871094,0.9907608032226562,0.4763427972793579,0.2200248390436172,300.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3260192871094,0.9907608032226562,0.5146403312683105,0.1625095903873443,299.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3260192871094,0.9907608032226562,0.4689501821994781,0.2200248390436172,299.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3260192871094,0.9907608032226562,0.4351641535758972,1.0437030792236328,292.32794189453125,284.95001220703125,294.4113464355469,292.9359741210937,294.4099426269531,300.08087158203125,292.3387756347656,1.0,0.3958223164081573,1.0,1.0,0.0,1.0,-2.2267327308654785,2.226728677749634,3.985968760389369e-06,1.7180296182632446,1.0,0.050000000745058,0.0,46.75768280029297,168.0,6141.6943359375,-0.0,807.564697265625,1.0,283.150634765625,291.6053161621094,295.93817138671875,296.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877103984355926,1.0,0.0,0.0,0.1680532097816467,0.5000154972076416,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.9560546875,0.0,20.083724975585938,1895.4371337890625,0.0,62.44377136230469,0.2391960322856903,1.0,0.0,3.0,1.0,0.0
17821500,300.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4117126464844,0.9950661659240724,0.511631190776825,0.2230433970689773,299.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4117126464844,0.9950661659240724,0.4900053441524505,0.2348754405975341,300.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4117126464844,0.9950661659240724,0.5295963883399963,0.1734782010316848,299.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4117126464844,0.9950661659240724,0.4821478128433227,0.2348754405975341,299.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4117126464844,0.9950661659240724,0.4465066790580749,1.1141480207443235,292.41339111328125,284.95001220703125,294.43878173828125,292.94970703125,294.4375,300.034423828125,292.42303466796875,1.0,0.4220031499862671,1.0,1.0,0.0,1.0,-2.377129077911377,2.377124547958374,4.541152520687319e-06,1.834588646888733,1.0,0.050000000745058,0.0,52.72825622558594,168.0,6187.794921875,-0.0,980.4602661132812,1.0,283.1504821777344,291.6873474121094,295.95184326171875,296.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879239618778229,1.0,0.0,0.0,0.168053314089775,0.5000096559524536,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.030029296875,0.0,20.083494186401367,1895.4371337890625,0.0,63.72860336303711,0.23919577896595,1.0,0.0,3.0,1.0,0.0
17821560,300.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4916687011719,0.9980201125144958,0.5254241228103638,0.2374919652938842,299.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4916687011719,0.9980201125144958,0.5033785700798035,0.250090479850769,300.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4916687011719,0.9980201125144958,0.5442412495613098,0.1847159713506698,299.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4916687011719,0.9980201125144958,0.4950553178787231,0.250090479850769,299.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4916687011719,0.9980201125144958,0.4575425982475281,1.186321496963501,292.4931640625,284.95001220703125,294.4662170410156,292.96337890625,294.46502685546875,299.9879150390625,292.5017395019531,1.0,0.4489205479621887,1.0,1.0,0.0,1.0,-2.5312392711639404,2.5312340259552,5.1489469115040265e-06,1.9538328647613523,1.0,0.050000000745058,0.0,59.36752700805664,188.0,6230.52685546875,-0.0,1182.2705078125,1.0,283.150390625,291.764892578125,295.9654541015625,296.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881241738796234,1.0,0.0,0.0,0.1680533289909362,0.5000059008598328,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2365.865966796875,0.0,20.083330154418945,1895.4371337890625,0.0,64.93856811523438,0.2391955405473709,1.0,0.0,3.0,1.0,0.0
