time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821620,299.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661926269531,0.9990000128746032,0.5389183759689331,0.2521863579750061,299.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661926269531,0.9990000128746032,0.5164720416069031,0.265564352273941,300.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661926269531,0.9990000128746032,0.558584988117218,0.1961449384689331,299.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661926269531,0.9990000128746032,0.5076824426651001,0.265564352273941,299.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5661926269531,0.9990000128746032,0.4682796001434326,1.2597230672836304,292.5674743652344,284.95001220703125,294.4935913085937,292.97705078125,294.4924621582031,299.94146728515625,292.5751647949219,1.0,0.4764040410518646,1.0,1.0,0.0,1.0,-2.6879918575286865,2.687986135482788,5.8068726502824575e-06,2.075062990188598,1.0,0.050000000745058,0.0,66.7040023803711,188.0,6270.26318359375,-0.0,1415.0662841796875,1.0,283.1502990722656,291.8377685546875,295.9789733886719,296.4464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883102595806122,1.0,0.0,0.0,0.1680532842874527,0.5000035762786865,3.311219964885481e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2386.443359375,0.0,20.08321952819824,1895.4371337890625,0.0,66.06816864013672,0.2391953468322754,1.0,0.0,3.0,1.0,0.0
17821680,299.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64263916015625,0.9990000128746032,0.5521420836448669,0.2670341730117798,299.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.64263916015625,0.9990000128746032,0.5293061137199402,0.2811998426914215,300.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64263916015625,0.9990000128746032,0.5726495981216431,0.2076932489871978,299.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.64263916015625,0.9990000128746032,0.5200495719909668,0.2811998426914215,299.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64263916015625,0.9990000128746032,0.4787374138832092,1.3338909149169922,292.64404296875,284.95001220703125,294.5209350585937,292.9906616210937,294.5198669433594,299.8952941894531,292.6522827148437,1.0,0.504281759262085,1.0,1.0,0.0,1.0,-2.846409320831299,2.846402883529663,6.511993888125289e-06,2.197580337524414,1.0,0.050000000745058,0.0,74.7368392944336,208.0,6324.40185546875,-0.0,1680.4866943359375,1.0,283.1502380371094,291.9061889648437,295.9924621582031,296.4637756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884829640388489,1.0,0.0,0.0,0.1680532395839691,0.5000020861625671,3.3112188546624566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.8408203125,0.0,20.08314514160156,1895.4371337890625,0.0,67.12039184570312,0.2391951978206634,1.0,0.0,3.0,1.0,0.0
17821740,299.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.72314453125,0.9990000128746032,0.5651558041572571,0.2819999456405639,299.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.72314453125,0.9990000128746032,0.5419256687164307,0.2969595193862915,300.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.72314453125,0.9990000128746032,0.5864846706390381,0.2193332761526107,299.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72314453125,0.9990000128746032,0.5322019457817078,0.2969595193862915,299.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72314453125,0.9990000128746032,0.4889624714851379,1.4086480140686035,292.7243957519531,284.95001220703125,294.5482177734375,293.0042419433594,294.5472106933594,299.8498840332031,292.73199462890625,1.0,0.5324179530143738,1.0,1.0,0.0,1.0,-3.0061168670654297,3.0061097145080566,7.263717634486966e-06,2.3210835456848145,1.0,0.050000000745058,0.0,83.36880493164062,208.0,6375.6640625,-0.0,1980.1885986328125,1.0,283.1501770019531,291.97222900390625,296.00592041015625,296.48095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886452674865722,1.0,0.0,0.0,0.1680531948804855,0.5000012516975403,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2424.817138671875,0.0,20.08309555053711,1895.4371337890625,0.0,68.1126708984375,0.2391950935125351,1.0,0.0,3.0,1.0,0.0
17821800,299.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.79998779296875,0.9990000128746032,0.5779808759689331,0.2970440685749054,299.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79998779296875,0.9990000128746032,0.5543511509895325,0.312801718711853,299.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.79998779296875,0.9990000128746032,0.6001103520393372,0.2310342788696289,299.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79998779296875,0.9990000128746032,0.5441603064537048,0.312801718711853,299.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79998779296875,0.9990000128746032,0.4989776611328125,1.4837965965270996,292.8011169433594,284.95001220703125,294.5754699707031,293.01776123046875,294.57452392578125,299.805419921875,292.80810546875,1.0,0.5606942176818848,1.0,1.0,0.0,1.0,-3.166691541671753,3.1666836738586426,8.060919753916096e-06,2.445261716842652,1.0,0.050000000745058,0.0,92.52375793457033,228.0,6419.587890625,-0.0,2315.580810546875,1.0,283.150146484375,292.0384216308594,296.0194091796875,296.49810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888046503067016,1.0,0.0,0.0,0.1680531501770019,0.5000007152557373,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.947265625,0.0,20.08306312561035,1895.4371337890625,0.0,69.09008026123047,0.2391950190067291,1.0,0.0,3.0,1.0,0.0
17821860,299.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.9990000128746032,0.5906281471252441,0.3121057748794555,299.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.9990000128746032,0.5665940046310425,0.3286624252796173,299.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.9990000128746032,0.6135377883911133,0.2427489459514618,299.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.9990000128746032,0.5559361577033997,0.3286624252796173,299.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.9990000128746032,0.5087960958480835,1.5590330362319946,292.8737487792969,284.95001220703125,294.6026306152344,293.0312805175781,294.60174560546875,299.7619323730469,292.880126953125,1.0,0.5889976024627686,1.0,1.0,0.0,1.0,-3.327486276626587,3.327477216720581,8.900816283130553e-06,2.56961727142334,1.0,0.050000000745058,0.0,102.1694793701172,228.0,6458.98486328125,-0.0,2687.5224609375,1.0,283.1501159667969,292.1040954589844,296.0328674316406,296.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889642417430877,1.0,0.0,0.0,0.1680531203746795,0.5000004172325134,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.8642578125,0.0,20.083044052124023,1895.4371337890625,0.0,70.07159423828125,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
17821920,299.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9413452148437,0.9990000128746032,0.6031097173690796,0.3271250128746032,299.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9413452148437,0.9990000128746032,0.5786663293838501,0.3444783985614776,299.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9413452148437,0.9990000128746032,0.6267796158790588,0.2544305622577667,299.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9413452148437,0.9990000128746032,0.5675417184829712,0.3444783985614776,299.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9413452148437,0.9990000128746032,0.5184314846992493,1.6340571641921997,292.9422607421875,284.95001220703125,294.6297607421875,293.04473876953125,294.62890625,299.7195129394531,292.9480895996094,1.0,0.6172188520431519,1.0,1.0,0.0,1.0,-3.4878735542297363,3.487863779067993,9.78006937657483e-06,2.693667411804199,1.0,0.050000000745058,0.0,112.26746368408205,248.0,6495.34765625,-0.0,3096.357177734375,1.0,283.15008544921875,292.167724609375,296.0462951660156,296.5322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891210615634918,1.0,0.0,0.0,0.1680531054735183,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2481.1455078125,0.0,20.0830307006836,1895.4371337890625,0.0,71.03855895996094,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
17821980,299.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0059814453125,0.9990000128746032,0.6154358983039856,0.3420546650886535,299.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0059814453125,0.9990000128746032,0.5905786156654358,0.3602000176906585,299.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0059814453125,0.9990000128746032,0.6398468613624573,0.2660425007343292,299.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0059814453125,0.9990000128746032,0.5789872407913208,0.3602000176906585,299.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0059814453125,0.9990000128746032,0.5278953909873962,1.7086338996887207,293.0068054199219,284.95001220703125,294.65679931640625,293.0581359863281,294.656005859375,299.6781921386719,293.01220703125,1.0,0.6452662944793701,1.0,1.0,0.0,1.0,-3.647319793701172,3.647309064865112,1.069523841579212e-05,2.817001342773437,1.0,0.050000000745058,0.0,122.7789077758789,248.0,6529.44677734375,-0.0,3542.1328125,1.0,283.1500549316406,292.228515625,296.0596618652344,296.5491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892713844776153,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2498.609375,0.0,20.083023071289062,1895.4371337890625,0.0,71.96781158447266,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
17822040,299.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0669860839844,0.9990000128746032,0.6276184916496277,0.3568442165851593,299.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0669860839844,0.9990000128746032,0.6023427248001099,0.3757741153240204,299.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0669860839844,0.9990000128746032,0.6527524590492249,0.2775454819202423,299.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0669860839844,0.9990000128746032,0.5902844667434692,0.3757741153240204,299.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0669860839844,0.9990000128746032,0.5372007489204407,1.7825106382369995,293.0677490234375,284.95001220703125,294.6838073730469,293.071533203125,294.6830139160156,299.63800048828125,293.0727233886719,1.0,0.6730513572692871,1.0,1.0,0.0,1.0,-3.805317640304565,3.8053059577941895,1.1642498975561466e-05,2.9392268657684326,1.0,0.050000000745058,0.0,133.6593475341797,268.0,6561.71728515625,-0.0,4024.337158203125,1.0,283.1500549316406,292.2861328125,296.0729675292969,296.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894132137298584,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.21826171875,0.0,20.0830192565918,1895.4371337890625,0.0,72.84626770019531,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17822100,299.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246643066406,0.9990000128746032,0.6396676898002625,0.3714559674263,299.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246643066406,0.9990000128746032,0.6139688491821289,0.3911610245704651,299.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246643066406,0.9990000128746032,0.6655071377754211,0.2889102101325989,299.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246643066406,0.9990000128746032,0.601443886756897,0.3911610245704651,299.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246643066406,0.9990000128746032,0.5463584661483765,1.855499505996704,293.1253356933594,284.95001220703125,294.7107238769531,293.0848693847656,294.7099609375,299.5989685058594,293.12994384765625,1.0,0.7005029320716858,1.0,1.0,0.0,1.0,-3.9614529609680176,3.961440324783325,1.2618114851647988e-05,3.060025215148926,1.0,0.050000000745058,0.0,144.8661651611328,268.0,6592.44677734375,-0.0,4542.22314453125,1.0,283.1500549316406,292.3406982421875,296.0862121582031,296.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895463109016418,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.00390625,0.0,20.08301544189453,1895.4371337890625,0.0,73.67214965820312,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17822160,299.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1792907714844,0.9990000128746032,0.6515944600105286,0.3858545124530792,299.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1792907714844,0.9990000128746032,0.6254681944847107,0.4063233733177185,299.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1792907714844,0.9990000128746032,0.6781231760978699,0.3001090586185455,299.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1792907714844,0.9990000128746032,0.6124769449234009,0.4063233733177185,299.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1792907714844,0.9990000128746032,0.555380642414093,1.927423119544983,293.1799011230469,284.95001220703125,294.737548828125,293.09814453125,294.7368469238281,299.5611572265625,293.1842041015625,1.0,0.727555513381958,1.0,1.0,0.0,1.0,-4.115346908569336,4.115333080291748,1.361817521683406e-05,3.179102659225464,1.0,0.050000000745058,0.0,156.35447692871094,288.0,6621.82080078125,-0.0,5094.62060546875,1.0,283.1500244140625,292.3924255371094,296.09942626953125,296.5982360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896713614463806,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.03076171875,0.0,20.08301544189453,1895.4371337890625,0.0,74.44908905029297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822220,299.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2311706542969,0.9990000128746032,0.663408637046814,0.4000110924243927,299.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2311706542969,0.9990000128746032,0.6368508338928223,0.4212309420108795,299.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2311706542969,0.9990000128746032,0.6906111836433411,0.3111197352409363,299.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2311706542969,0.9990000128746032,0.623393714427948,0.4212309420108795,299.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2311706542969,0.9990000128746032,0.5642779469490051,1.998138189315796,293.23175048828125,284.95001220703125,294.7643127441406,293.11138916015625,294.7636413574219,299.52459716796875,293.2357482910156,1.0,0.754157543182373,1.0,1.0,0.0,1.0,-4.266698837280273,4.266684532165527,1.4638960237789432e-05,3.29622769355774,1.0,0.050000000745058,0.0,168.0814666748047,288.0,6649.9931640625,-0.0,5680.14013671875,1.0,283.1500244140625,292.4415588378906,296.11260986328125,296.6141967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897891402244568,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2560.363037109375,0.0,20.0830135345459,1895.4371337890625,0.0,75.18191528320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822280,299.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,0.675119936466217,0.4139024615287781,299.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,0.6481269598007202,0.4358592331409454,299.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,0.7029822468757629,0.3219241201877594,299.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,0.6342043280601501,0.4358592331409454,299.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,0.5730612874031067,2.067528486251831,293.2811584472656,284.95001220703125,294.7909851074219,293.1246032714844,294.79034423828125,299.4892883300781,293.28497314453125,1.0,0.7802655696868896,1.0,1.0,0.0,1.0,-4.415256023406982,4.415240287780762,1.5676811017328873e-05,3.411203145980835,1.0,0.050000000745058,0.0,180.0051727294922,308.0,6677.2412109375,-0.0,6297.14794921875,1.0,283.1500244140625,292.48828125,296.1257629394531,296.6300354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899005115032196,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.068115234375,0.0,20.0830135345459,1895.4371337890625,0.0,75.87543487548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822340,299.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3432312011719,0.9990000128746032,0.6867786049842834,0.4275114238262176,299.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3432312011719,0.9990000128746032,0.6593342423439026,0.4501901268959045,299.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3432312011719,0.9990000128746032,0.715279221534729,0.3325088918209076,299.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3432312011719,0.9990000128746032,0.6449463963508606,0.4501901268959045,299.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3432312011719,0.9990000128746032,0.5817692279815674,2.1355080604553223,293.34393310546875,284.95001220703125,294.8175964355469,293.1377868652344,294.81695556640625,299.45556640625,293.3484802246094,1.0,0.8058468699455261,1.0,1.0,0.0,1.0,-4.560824871063232,4.560808181762695,1.6728308764868416e-05,3.523879051208496,1.0,0.050000000745058,0.0,192.08653259277344,308.0,6719.28125,-0.0,6943.88671875,1.0,283.1500244140625,292.5329284667969,296.1388854980469,296.64569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900060713291168,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.21533203125,0.0,20.0830135345459,1895.4371337890625,0.0,76.5334701538086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822400,299.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4075012207031,0.9990000128746032,0.6984478831291199,0.440823346376419,299.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4075012207031,0.9990000128746032,0.6705241799354553,0.4642082154750824,299.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4075012207031,0.9990000128746032,0.7275579571723938,0.342862606048584,299.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4075012207031,0.9990000128746032,0.6556715965270996,0.4642082154750824,299.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4075012207031,0.9990000128746032,0.5904561281204224,2.2020039558410645,293.4081420898437,284.95001220703125,294.8441162109375,293.1509094238281,294.8434753417969,299.4239501953125,293.4124755859375,1.0,0.8308760523796082,1.0,1.0,0.0,1.0,-4.703257083892822,4.7032389640808105,1.779022568371147e-05,3.634139060974121,1.0,0.050000000745058,0.0,204.2882080078125,328.0,6754.3173828125,-0.0,7618.4423828125,1.0,283.1500244140625,292.5762023925781,296.1519470214844,296.6612243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901070713996887,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.07666015625,0.0,20.0830135345459,1895.4371337890625,0.0,77.16329193115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822460,299.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696044921875,0.9990000128746032,0.7101160287857056,0.4538285434246063,299.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696044921875,0.9990000128746032,0.6816962957382202,0.4779033064842224,299.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696044921875,0.9990000128746032,0.739814817905426,0.3529777526855469,299.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696044921875,0.9990000128746032,0.6663793921470642,0.4779033064842224,298.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696044921875,0.9990000128746032,0.5991235375404358,2.266967535018921,293.47021484375,284.95001220703125,294.8705139160156,293.1640014648437,294.86993408203125,299.39422607421875,293.47430419921875,1.0,0.8553350567817688,1.0,1.0,0.0,1.0,-4.842444896697998,4.84242582321167,1.88595677172998e-05,3.741899013519287,1.0,0.050000000745058,0.0,216.5758514404297,328.0,6784.45263671875,-0.0,8318.8427734375,1.0,283.1500244140625,292.61932373046875,296.1650085449219,296.6767272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902062535285949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.958251953125,0.0,20.0830135345459,1895.4371337890625,0.0,77.78206634521484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822520,299.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.529296875,0.9990000128746032,0.7217733263969421,0.466522216796875,299.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.529296875,0.9990000128746032,0.6928480863571167,0.491270363330841,299.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.529296875,0.9990000128746032,0.752045750617981,0.3628506362438202,299.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.529296875,0.9990000128746032,0.6770673990249634,0.491270363330841,298.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.529296875,0.9990000128746032,0.6077697277069092,2.3303751945495605,293.52984619140625,284.95001220703125,294.8968200683594,293.1770324707031,294.8962707519531,299.3662414550781,293.5337219238281,1.0,0.8792157173156738,1.0,1.0,0.0,1.0,-4.978338241577148,4.978318214416504,1.993374462472275e-05,3.847118616104126,1.0,0.050000000745058,0.0,228.91961669921875,348.0,6811.8671875,-0.0,9043.181640625,1.0,283.1499938964844,292.6623229980469,296.17803955078125,296.6921691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290305495262146,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.80029296875,0.0,20.0830135345459,1895.4371337890625,0.0,78.40129852294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822580,299.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865478515625,0.9990000128746032,0.7334126830101013,0.4789020717144012,299.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865478515625,0.9990000128746032,0.7039770483970642,0.5043069124221802,299.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865478515625,0.9990000128746032,0.7642474174499512,0.3724793791770935,299.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865478515625,0.9990000128746032,0.687732994556427,0.5043069124221802,298.921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865478515625,0.9990000128746032,0.616392195224762,2.3922150135040283,293.58709716796875,284.95001220703125,294.9230651855469,293.1900329589844,294.9224853515625,299.33984375,293.5907287597656,1.0,0.90251225233078,1.0,1.0,0.0,1.0,-5.110899448394775,5.110878467559815,2.1010288037359715e-05,3.949768304824829,1.0,0.050000000745058,0.0,241.2913818359375,348.0,6837.6533203125,-0.0,9789.4970703125,1.0,283.1499938964844,292.7047424316406,296.1910400390625,296.70758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904042303562164,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.446533203125,0.0,20.0830135345459,1895.4371337890625,0.0,79.01761627197266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822640,299.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.9990000128746032,0.7450292110443115,0.4909695088863373,299.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.9990000128746032,0.7150813937187195,0.5170145034790039,299.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.9990000128746032,0.7764179706573486,0.3818651735782623,299.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.9990000128746032,0.6983744502067566,0.5170145034790039,298.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.9990000128746032,0.6249889135360718,2.4524943828582764,293.6419982910156,284.95001220703125,294.9491577148437,293.2030029296875,294.9486389160156,299.3148803710937,293.6454467773437,1.0,0.925229787826538,1.0,1.0,0.0,1.0,-5.240157127380371,5.240135192871094,2.2087295292294584e-05,4.049868106842041,1.0,0.050000000745058,0.0,253.6688842773437,368.0,6862.38427734375,-0.0,10556.03515625,1.0,283.1499938964844,292.7461242675781,296.2039794921875,296.722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905010282993316,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.78564453125,0.0,20.083011627197266,1895.4371337890625,0.0,79.62181091308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822700,299.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6943054199219,0.9990000128746032,0.756619393825531,0.5027264356613159,299.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6943054199219,0.9990000128746032,0.7261595129966736,0.5293951034545898,299.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6943054199219,0.9990000128746032,0.7885557413101196,0.3910094201564789,299.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6943054199219,0.9990000128746032,0.7089901566505432,0.5293951034545898,298.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6943054199219,0.9990000128746032,0.6335581541061401,2.5112226009368896,293.6947631835937,284.95001220703125,294.97515869140625,293.2159118652344,294.9746398925781,299.2911071777344,293.6980285644531,1.0,0.9473705887794496,1.0,1.0,0.0,1.0,-5.366120338439941,5.366097450256348,2.3162783691077493e-05,4.147424221038818,1.0,0.050000000745058,0.0,266.02947998046875,368.0,6886.3310546875,-0.0,11340.923828125,1.0,283.1499938964844,292.7862243652344,296.21685791015625,296.73809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905948460102081,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2662.77685546875,0.0,20.083011627197266,1895.4371337890625,0.0,80.20708465576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822760,299.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7451171875,0.9990000128746032,0.7681830525398254,0.5141800045967102,299.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7451171875,0.9990000128746032,0.7372123003005981,0.5414563417434692,299.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7451171875,0.9990000128746032,0.8006625175476074,0.3999177813529968,299.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7451171875,0.9990000128746032,0.7195806503295898,0.5414563417434692,298.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7451171875,0.9990000128746032,0.642119824886322,2.5684356689453125,293.7455444335937,284.95001220703125,295.0010681152344,293.2287902832031,295.00054931640625,299.2628173828125,293.7486572265625,1.0,0.9689484238624572,1.0,1.0,0.0,1.0,-5.488866329193115,5.488842010498047,2.423541809548624e-05,4.242493629455566,1.0,0.050000000745058,0.0,278.3577575683594,388.0,6909.63037109375,-0.0,12142.658203125,1.0,283.1499938964844,292.8250732421875,296.2297058105469,296.753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29068523645401,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.421875,0.0,20.0830135345459,1895.4371337890625,0.0,80.7710189819336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822820,299.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7940979003906,0.9990000128746032,0.779724657535553,0.5253366827964783,299.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7940979003906,0.9990000128746032,0.748243510723114,0.5532048344612122,299.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7940979003906,0.9990000128746032,0.8127445578575134,0.4085952043533325,299.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7940979003906,0.9990000128746032,0.7301491498947144,0.5532048344612122,298.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7940979003906,0.9990000128746032,0.6506876349449158,2.6241655349731445,293.79449462890625,284.95001220703125,295.02685546875,293.2416381835937,295.0263671875,299.2357788085937,293.7974548339844,1.0,0.9899756908416748,1.0,1.0,0.0,1.0,-5.60846471786499,5.6084394454956055,2.530392339394893e-05,4.335131168365479,1.0,0.050000000745058,0.0,290.638916015625,388.0,6932.3662109375,-0.0,12959.7099609375,1.0,283.1499938964844,292.8627014160156,296.2425231933594,296.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907723188400268,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.738037109375,0.0,20.0830135345459,1895.4371337890625,0.0,81.31405639648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822880,299.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8421325683594,0.9990000128746032,0.7911115884780884,0.5319082736968994,299.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8421325683594,0.9990000128746032,0.7590929269790649,0.5601249933242798,299.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8421325683594,0.9990000128746032,0.8246539235115051,0.4137064218521118,299.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8421325683594,0.9990000128746032,0.7405344843864441,0.5601249933242798,298.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8421325683594,0.9990000128746032,0.6590867042541504,2.656991720199585,293.8424072265625,284.95001220703125,295.0525207519531,293.2544250488281,295.0520324707031,299.2105407714844,293.8437194824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679418563842773,5.679392814636231,2.5973811716539785e-05,4.395759582519531,1.0,0.050000000745058,0.0,298.5897827148437,408.0,6950.2275390625,-0.0,13465.728515625,1.0,283.1499938964844,292.8992004394531,296.2552795410156,296.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908563911914825,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2696.757568359375,0.0,20.0830135345459,1895.4371337890625,0.0,81.83787536621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17822940,299.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8685913085937,0.9990000128746032,0.802686870098114,0.5319111347198486,299.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8685913085937,0.9990000128746032,0.7699589729309082,0.5601280331611633,299.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8685913085937,0.9990000128746032,0.8366484045982361,0.4137086570262909,299.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8685913085937,0.9990000128746032,0.7509297728538513,0.5601280331611633,298.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8685913085937,0.9990000128746032,0.6674806475639343,2.65700626373291,293.8688049316406,284.95001220703125,295.0780639648437,293.26715087890625,295.0775756835937,299.1918334960937,293.869873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427623748779,2.597457751107868e-05,4.39588737487793,1.0,0.050000000745058,0.0,298.6031799316406,408.0,6950.69140625,-0.0,13466.0654296875,1.0,283.1499938964844,292.9331359863281,296.2679748535156,296.7976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909365594387054,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.903076171875,0.0,20.0830135345459,1895.4371337890625,0.0,82.3370132446289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823000,299.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8928527832031,0.9990000128746032,0.8147577047348022,0.5319110155105591,299.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8928527832031,0.9990000128746032,0.7812354564666748,0.5601279139518738,299.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8928527832031,0.9990000128746032,0.8490837216377258,0.4137085676193237,299.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8928527832031,0.9990000128746032,0.7617311477661133,0.5601279139518738,298.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8928527832031,0.9990000128746032,0.6762790083885193,2.657005786895752,293.89306640625,284.95001220703125,295.1034851074219,293.2798767089844,295.1029968261719,299.17901611328125,293.8940734863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426670074463,2.5974592062993903e-05,4.395892143249512,1.0,0.050000000745058,0.0,298.6036071777344,410.0,6959.05078125,-0.0,13466.0634765625,1.0,283.1499938964844,292.9623718261719,296.2806091308594,296.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910071909427643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.672119140625,0.0,20.0830135345459,1895.4371337890625,0.0,82.7764892578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823060,299.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9162292480469,0.9990000128746032,0.8271517753601074,0.5319109559059143,299.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9162292480469,0.9990000128746032,0.7928112745285034,0.560127854347229,299.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9162292480469,0.9990000128746032,0.8618232011795044,0.4137085080146789,299.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9162292480469,0.9990000128746032,0.7728300094604492,0.560127854347229,298.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9162292480469,0.9990000128746032,0.6853848099708557,2.6570053100585938,293.9164428710937,284.95001220703125,295.1287841796875,293.2925109863281,295.1282958984375,299.170166015625,293.9174194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794514656066895,5.6794257164001465,2.597460479591973e-05,4.395895957946777,1.0,0.050000000745058,0.0,298.60400390625,410.0,6971.0244140625,-0.0,13466.0615234375,1.0,283.1499938964844,292.98760986328125,296.29315185546875,296.826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291065901517868,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.433349609375,0.0,20.0830135345459,1895.4371337890625,0.0,83.1413803100586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823120,299.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.93914794921875,0.9990000128746032,0.8397604823112488,0.5319108366966248,299.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.93914794921875,0.9990000128746032,0.8046025633811951,0.5601277351379395,299.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.93914794921875,0.9990000128746032,0.8747738003730774,0.4137084484100342,299.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.93914794921875,0.9990000128746032,0.7841435670852661,0.5601277351379395,298.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.93914794921875,0.9990000128746032,0.6947181224822998,2.6570048332214355,293.9393615722656,284.95001220703125,295.1539306640625,293.3051452636719,295.1534423828125,299.1640319824219,293.9403381347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.67942476272583,2.597461752884556e-05,4.395899772644043,1.0,0.050000000745058,0.0,298.60430908203125,410.0,6984.45068359375,-0.0,13466.060546875,1.0,283.1499938964844,293.0105285644531,296.3056945800781,296.8400573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291115939617157,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2730.643310546875,0.0,20.0830135345459,1895.4371337890625,0.0,83.45230865478516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823180,299.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9618225097656,0.9990000128746032,0.8525229692459106,0.53191077709198,299.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9618225097656,0.9990000128746032,0.8165576457977295,0.5601276755332947,299.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9618225097656,0.9990000128746032,0.8878812193870544,0.4137083888053894,299.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9618225097656,0.9990000128746032,0.7956206202507019,0.5601276755332947,298.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9618225097656,0.9990000128746032,0.7042276859283447,2.6570045948028564,293.9620056152344,284.95001220703125,295.178955078125,293.3177185058594,295.178466796875,299.1598815917969,293.9629821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450035095215,5.679424285888672,2.597462662379257e-05,4.395902633666992,1.0,0.050000000745058,0.0,298.6046142578125,410.0,6998.42919921875,-0.0,13466.0595703125,1.0,283.1499938964844,293.0321960449219,296.3182067871094,296.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911612689495086,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.578857421875,0.0,20.0830135345459,1895.4371337890625,0.0,83.73369598388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823240,299.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9843139648437,0.9990000128746032,0.8653940558433533,0.53191077709198,299.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9843139648437,0.9990000128746032,0.8286336064338684,0.5601276159286499,299.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9843139648437,0.9990000128746032,0.901102602481842,0.413708359003067,299.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9843139648437,0.9990000128746032,0.8072184920310974,0.5601276159286499,298.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9843139648437,0.9990000128746032,0.7138683795928955,2.6570043563842773,293.9844970703125,284.95001220703125,295.2038269042969,293.3302307128906,295.203369140625,299.1571044921875,293.9854736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.597463571873959e-05,4.395905494689941,1.0,0.050000000745058,0.0,298.6048278808594,410.0,7012.56591796875,-0.0,13466.0576171875,1.0,283.1499938964844,293.0532531738281,296.3306884765625,296.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912047803401947,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.385009765625,0.0,20.0830135345459,1895.4371337890625,0.0,84.00367736816406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823300,299.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.00665283203125,0.9990000128746032,0.8783502578735352,0.5319107174873352,299.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.00665283203125,0.9990000128746032,0.8408076167106628,0.5601276159286499,299.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.00665283203125,0.9990000128746032,0.9144155383110046,0.4137083292007446,299.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.00665283203125,0.9990000128746032,0.8189141750335693,0.5601276159286499,298.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.00665283203125,0.9990000128746032,0.7236155867576599,2.6570041179656982,294.0068359375,284.95001220703125,295.22857666015625,293.3427429199219,295.2281188964844,299.1554260253906,294.0078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.59746411757078e-05,4.395907402038574,1.0,0.050000000745058,0.0,298.6050109863281,410.0,7026.7294921875,-0.0,13466.0576171875,1.0,283.1499938964844,293.0740051269531,296.3431701660156,296.8812561035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912475764751434,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2751.11376953125,0.0,20.0830135345459,1895.4371337890625,0.0,84.2689437866211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823360,299.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0288391113281,0.9990000128746032,0.8913565874099731,0.5319106578826904,299.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0288391113281,0.9990000128746032,0.8530547618865967,0.5601275563240051,299.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0288391113281,0.9990000128746032,0.9277960658073424,0.4137082993984222,299.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0288391113281,0.9990000128746032,0.8306822776794434,0.5601275563240051,298.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0288391113281,0.9990000128746032,0.7334426045417786,2.6570041179656982,294.029052734375,284.95001220703125,295.253173828125,293.3551940917969,295.252685546875,299.15447998046875,294.0299987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974646632676013e-05,4.395908832550049,1.0,0.050000000745058,0.0,298.6051330566406,410.0,7040.8388671875,-0.0,13466.056640625,1.0,283.1499938964844,293.09454345703125,296.3556213378906,296.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912901937961578,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.796875,0.0,20.0830135345459,1895.4371337890625,0.0,84.53296661376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823420,299.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0509033203125,0.9990000128746032,0.9043762683868408,0.5319106578826904,299.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0509033203125,0.9990000128746032,0.8653590083122253,0.5601275563240051,299.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0509033203125,0.9990000128746032,0.9412287473678588,0.4137082993984222,299.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0509033203125,0.9990000128746032,0.8425049185752869,0.5601275563240051,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0509033203125,0.9990000128746032,0.7433321475982666,2.657003879547119,294.05108642578125,284.95001220703125,295.2776184082031,293.3675842285156,295.27716064453125,299.1539611816406,294.0520324707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974648451665416e-05,4.395909309387207,1.0,0.050000000745058,0.0,298.6051940917969,410.0,7054.87109375,-0.0,13466.056640625,1.0,283.1499938964844,293.1149597167969,296.3680114746094,296.90850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913326621055603,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.44189453125,0.0,20.0830135345459,1895.4371337890625,0.0,84.79576110839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823480,299.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0728454589844,0.9990000128746032,0.9174061417579652,0.5319106578826904,299.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0728454589844,0.9990000128746032,0.8777085542678833,0.5601275563240051,299.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0728454589844,0.9990000128746032,0.954702615737915,0.4137082993984222,299.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0728454589844,0.9990000128746032,0.854370653629303,0.5601275563240051,298.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0728454589844,0.9990000128746032,0.7532702088356018,2.657003879547119,294.0730285644531,284.95001220703125,295.3019104003906,293.37994384765625,295.30145263671875,299.1537780761719,294.073974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974648451665416e-05,4.395909309387207,1.0,0.050000000745058,0.0,298.6051940917969,410.0,7068.8154296875,-0.0,13466.056640625,1.0,283.1499938964844,293.1352233886719,296.38037109375,296.92205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291374921798706,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2771.0517578125,0.0,20.0830135345459,1895.4371337890625,0.0,85.0570068359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
