time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823540,299.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0946350097656,0.9990000128746032,0.9304521083831788,0.5319106578826904,299.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0946350097656,0.9990000128746032,0.8900979161262512,0.5601275563240051,299.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0946350097656,0.9990000128746032,0.9682122468948364,0.4137082993984222,299.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0946350097656,0.9990000128746032,0.8662746548652649,0.5601275563240051,298.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0946350097656,0.9990000128746032,0.7632496356964111,2.657003879547119,294.0948181152344,284.95001220703125,295.3260192871094,293.39227294921875,295.3255615234375,299.1539001464844,294.0957336425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974646632676013e-05,4.395908832550049,1.0,0.050000000745058,0.0,298.6051330566406,410.0,7082.6689453125,0.0,13466.056640625,1.0,283.1499938964844,293.15533447265625,296.3926696777344,296.9355773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914168536663055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.62646484375,0.0,20.0830135345459,1895.4371337890625,0.0,85.31614685058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823600,299.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1162414550781,0.9990000128746032,0.9435154795646667,0.5319107174873352,299.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1162414550781,0.9990000128746032,0.9025191068649292,0.5601276159286499,299.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1162414550781,0.9990000128746032,0.981750190258026,0.4137083292007446,299.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1162414550781,0.9990000128746032,0.8782098889350891,0.5601276159286499,298.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1162414550781,0.9990000128746032,0.7732609510421753,2.6570041179656982,294.1164245605469,284.95001220703125,295.3500061035156,293.404541015625,295.3495178222656,299.1542663574219,294.11737060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.59746411757078e-05,4.395907402038574,1.0,0.050000000745058,0.0,298.6050109863281,410.0,7096.40869140625,0.0,13466.0576171875,1.0,283.1499938964844,293.17535400390625,296.4049377441406,296.9490051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914575338363647,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.164306640625,0.0,20.0830135345459,1895.4371337890625,0.0,85.56737518310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823660,299.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1375427246094,0.9990000128746032,0.9565954804420472,0.53191077709198,299.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1375427246094,0.9990000128746032,0.9149696230888368,0.5601276159286499,299.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1375427246094,0.9990000128746032,0.9953138828277588,0.413708359003067,299.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1375427246094,0.9990000128746032,0.8901739716529846,0.5601276159286499,298.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1375427246094,0.9990000128746032,0.783301055431366,2.6570043563842773,294.1377258300781,284.95001220703125,295.37335205078125,293.416259765625,295.3729248046875,299.15484619140625,294.1386108398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.5974633899750188e-05,4.395905017852783,1.0,0.050000000745058,0.0,298.60479736328125,410.0,7109.65234375,0.0,13466.05859375,1.0,283.1499938964844,293.1951904296875,296.4169006347656,296.9623107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915289103984833,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2790.63330078125,0.0,20.0830135345459,1895.4371337890625,0.0,86.00724792480469,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823720,299.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1579895019531,0.9990000128746032,0.9696868062019348,0.5319108366966248,299.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1579895019531,0.9990000128746032,0.9274427890777588,0.5601277351379395,299.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1579895019531,0.9990000128746032,1.0,0.4137084186077118,299.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1579895019531,0.9990000128746032,0.9021605253219604,0.5601277351379395,298.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1579895019531,0.9990000128746032,0.7933622598648071,2.6570048332214355,294.1581420898437,284.95001220703125,295.3956298828125,293.4269714355469,295.39520263671875,299.15557861328125,294.15899658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.5974622985813767e-05,4.395901203155518,1.0,0.050000000745058,0.0,298.6044616699219,410.0,7121.86767578125,0.0,13466.0595703125,1.0,283.1499938964844,293.2146911621094,296.42779541015625,296.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916236817836761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2796.90380859375,0.0,20.0830135345459,1895.4371337890625,0.0,86.5902328491211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823780,299.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.177490234375,0.9990000128746032,0.9827837944030762,0.5319109559059143,299.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.177490234375,0.9990000128746032,0.939933180809021,0.560127854347229,299.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.177490234375,0.9990000128746032,1.0,0.4137085080146789,299.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.177490234375,0.9990000128746032,0.9141643643379213,0.560127854347229,298.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.177490234375,0.9990000128746032,0.8034387826919556,2.6570053100585938,294.1776733398437,284.95001220703125,295.4168701171875,293.4366455078125,295.4164733886719,299.1563720703125,294.1784973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794514656066895,5.6794257164001465,2.597460661490913e-05,4.395896434783936,1.0,0.050000000745058,0.0,298.60400390625,410.0,7133.3349609375,0.0,13466.0615234375,1.0,283.1499938964844,293.2335510253906,296.43756103515625,296.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917207479476928,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.901611328125,0.0,20.0830135345459,1895.4371337890625,0.0,87.18575286865234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823840,299.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1961364746094,0.9990000128746032,0.995881974697113,0.5319110751152039,299.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1961364746094,0.9990000128746032,0.9524365663528442,0.5601279735565186,299.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1961364746094,0.9990000128746032,1.0,0.4137085974216461,299.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1961364746094,0.9990000128746032,0.9261812567710876,0.5601279735565186,298.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1961364746094,0.9990000128746032,0.8135256171226501,2.657005786895752,294.1962890625,284.95001220703125,295.4371032714844,293.44537353515625,295.4367370605469,299.1572265625,294.1970520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.050000000745058,0.0,298.6034545898437,410.0,7144.1748046875,0.0,13466.064453125,1.0,283.1499938964844,293.251708984375,296.4462890625,296.99664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918141782283783,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.60400390625,0.0,20.0830135345459,1895.4371337890625,0.0,87.75736236572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823900,299.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138671875,0.9990000128746032,1.0,0.5319111943244934,299.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138671875,0.9990000128746032,0.9649496078491212,0.5601280927658081,299.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138671875,0.9990000128746032,1.0,0.4137087166309356,299.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138671875,0.9990000128746032,0.9382080435752868,0.5601280927658081,298.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2138671875,0.9990000128746032,0.82361900806427,2.6570067405700684,294.2140197753906,284.95001220703125,295.45635986328125,293.4531555175781,295.4560241699219,299.1580505371094,294.2147521972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.679428577423096,2.597456295916345e-05,4.395883083343506,1.0,0.050000000745058,0.0,298.602783203125,410.0,7154.45849609375,0.0,13466.0673828125,1.0,283.1499938964844,293.2690124511719,296.4540710449219,297.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919029295444488,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.0048828125,0.0,20.0830135345459,1895.4371337890625,0.0,88.298583984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17823960,299.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2307434082031,0.9990000128746032,1.0,0.5319113731384277,299.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2307434082031,0.9990000128746032,0.9774693846702576,0.5601282715797424,299.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2307434082031,0.9990000128746032,1.0,0.4137088656425476,299.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2307434082031,0.9990000128746032,0.9502418637275696,0.5601282715797424,298.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2307434082031,0.9990000128746032,0.8337158560752869,2.6570074558258057,294.2308959960937,284.95001220703125,295.4747009277344,293.46002197265625,295.474365234375,299.1588439941406,294.2315979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.59745356743224e-05,4.395874500274658,1.0,0.050000000745058,0.0,298.6020202636719,410.0,7164.2060546875,0.0,13466.0703125,1.0,283.1499938964844,293.2855834960937,296.4609069824219,297.0141906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919888198375702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.11328125,0.0,20.0830135345459,1895.4371337890625,0.0,88.82066345214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824020,299.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2467956542969,0.9990000128746032,1.0,0.5319115519523621,299.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2467956542969,0.9990000128746032,0.9899939894676208,0.5601285099983215,299.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2467956542969,0.9990000128746032,1.0,0.4137090146541595,299.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2467956542969,0.9990000128746032,0.962280809879303,0.5601285099983215,298.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2467956542969,0.9990000128746032,0.8438137173652649,2.657008409500122,294.2469177246094,284.95001220703125,295.4920959472656,293.4660339355469,295.4917907714844,299.1595764160156,294.24761962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679458141326904,5.679432392120361,2.5974504751502536e-05,4.395864486694336,1.0,0.050000000745058,0.0,298.60113525390625,410.0,7173.458984375,0.0,13466.0751953125,1.0,283.1499938964844,293.30133056640625,296.46685791015625,297.0215148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920714020729065,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2823.930908203125,0.0,20.0830135345459,1895.4371337890625,0.0,89.32095336914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824080,299.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620544433594,0.9990000128746032,1.0,0.5319117903709412,299.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620544433594,0.9990000128746032,1.0,0.5601287484169006,299.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620544433594,0.9990000128746032,1.0,0.4137091636657715,299.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620544433594,0.9990000128746032,0.9743230938911438,0.5601287484169006,298.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2620544433594,0.9990000128746032,0.8539107441902161,2.6570096015930176,294.2621765136719,284.95001220703125,295.5086364746094,293.4711608886719,295.5083312988281,299.1602783203125,294.2628173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.597447019070387e-05,4.395853996276856,1.0,0.050000000745058,0.0,298.6001281738281,410.0,7182.2197265625,0.0,13466.0791015625,1.0,283.1499938964844,293.3163146972656,296.47198486328125,297.0279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921521067619324,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2828.471923828125,0.0,20.0830135345459,1895.4371337890625,0.0,89.80804443359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824140,299.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2765197753906,0.9990000128746032,1.0,0.5319120287895203,299.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2765197753906,0.9990000128746032,1.0,0.5601289868354797,299.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2765197753906,0.9990000128746032,1.0,0.4137093722820282,299.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2765197753906,0.9990000128746032,0.9863674640655518,0.5601289868354797,298.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2765197753906,0.9990000128746032,0.8640053868293762,2.657010793685913,294.2766418457031,284.95001220703125,295.5243225097656,293.4754943847656,295.5240478515625,299.160888671875,294.2772521972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462909698486,5.679437160491943,2.5974431991926394e-05,4.3958420753479,1.0,0.050000000745058,0.0,298.5990600585937,410.0,7190.52294921875,0.0,13466.083984375,1.0,283.1499938964844,293.33056640625,296.4762878417969,297.03350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922300398349762,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.74072265625,0.0,20.0830135345459,1895.4371337890625,0.0,90.27689361572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824200,299.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2902526855469,0.9990000128746032,1.0,0.5319123268127441,299.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2902526855469,0.9990000128746032,1.0,0.5601292848587036,299.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2902526855469,0.9990000128746032,1.0,0.4137095808982849,299.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2902526855469,0.9990000128746032,0.9984118342399596,0.5601292848587036,298.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2902526855469,0.9990000128746032,0.8740963339805603,2.657012224197388,294.2903747558594,284.95001220703125,295.5392150878906,293.4790344238281,295.5389404296875,299.16143798828125,294.2909545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597439015517012e-05,4.395828723907471,1.0,0.050000000745058,0.0,298.5978698730469,410.0,7198.3837890625,0.0,13466.08984375,1.0,283.1499938964844,293.3440856933594,296.4798278808594,297.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923055589199066,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.74755859375,0.0,20.0830135345459,1895.4371337890625,0.0,90.72931671142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824260,299.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.30328369140625,0.9990000128746032,1.0,0.531912624835968,299.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.30328369140625,0.9990000128746032,1.0,0.5601295828819275,299.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.30328369140625,0.9990000128746032,1.0,0.4137097895145416,299.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.30328369140625,0.9990000128746032,1.0,0.5601295828819275,298.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.30328369140625,0.9990000128746032,0.8841825723648071,2.6570136547088623,294.3033752441406,284.95001220703125,295.5533142089844,293.4818420410156,295.5530700683594,299.1618957519531,294.3039245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679442882537842,2.5974344680435024e-05,4.395814895629883,1.0,0.050000000745058,0.0,298.5965576171875,410.0,7205.822265625,0.0,13466.0947265625,1.0,283.1499938964844,293.3569030761719,296.4825744628906,297.0421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923785746097564,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2840.50146484375,0.0,20.0830135345459,1895.4371337890625,0.0,91.16517639160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824320,299.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3155822753906,0.9990000128746032,1.0,0.5319129228591919,299.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3155822753906,0.9990000128746032,1.0,0.5601298809051514,299.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3155822753906,0.9990000128746032,1.0,0.4137100279331207,299.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3155822753906,0.9990000128746032,1.0,0.5601298809051514,298.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3155822753906,0.9990000128746032,0.8942632675170898,2.657015085220337,294.3157043457031,284.95001220703125,295.5666809082031,293.4839172363281,295.5664367675781,299.16229248046875,294.31622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.050000000745058,0.0,298.5951843261719,410.0,7212.853515625,0.0,13466.1015625,1.0,283.1499938964844,293.3690795898437,296.484619140625,297.04522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924492955207824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2844.012939453125,0.0,20.0830135345459,1895.4371337890625,0.0,91.58578491210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824380,299.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3272705078125,0.9990000128746032,1.0,0.5319132208824158,299.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3272705078125,0.9990000128746032,1.0,0.56013023853302,299.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3272705078125,0.9990000128746032,1.0,0.4137102961540222,299.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3272705078125,0.9990000128746032,1.0,0.56013023853302,298.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3272705078125,0.9990000128746032,0.9043376445770264,2.65701675415039,294.3273620605469,284.95001220703125,295.57928466796875,293.4852905273437,295.5790710449219,299.16259765625,294.3278503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.5974242817028426e-05,4.395783424377441,1.0,0.050000000745058,0.0,298.5937194824219,410.0,7219.5048828125,0.0,13466.1083984375,1.0,283.1499938964844,293.380615234375,296.4859619140625,297.0475769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925172746181488,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.2890625,0.0,20.0830135345459,1895.4371337890625,0.0,91.98828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824440,299.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382873535156,0.9990000128746032,1.0,0.5319135785102844,299.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382873535156,0.9990000128746032,1.0,0.5601305961608887,299.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382873535156,0.9990000128746032,1.0,0.4137105643749237,299.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382873535156,0.9990000128746032,1.0,0.5601305961608887,298.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3382873535156,0.9990000128746032,0.9144052267074584,2.6570184230804443,294.33837890625,284.95001220703125,295.5912475585937,293.4859924316406,295.5910339355469,299.1628112792969,294.3388366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679453372955322,2.597418824734632e-05,4.395766258239746,1.0,0.050000000745058,0.0,298.5921325683594,410.0,7225.77685546875,0.0,13466.115234375,1.0,283.1499938964844,293.3915100097656,296.4866638183594,297.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292583703994751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.345458984375,0.0,20.0830135345459,1895.4371337890625,0.0,92.38015747070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824500,299.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3487243652344,0.9990000128746032,1.0,0.5319139361381531,299.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3487243652344,0.9990000128746032,1.0,0.5601310133934021,299.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3487243652344,0.9990000128746032,1.0,0.4137108623981476,299.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3487243652344,0.9990000128746032,1.0,0.5601310133934021,298.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3487243652344,0.9990000128746032,0.9244654178619384,2.657020330429077,294.34881591796875,284.95001220703125,295.6025390625,293.486083984375,295.6023254394531,299.1629638671875,294.3492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482936859131,5.679457187652588,2.597413003968541e-05,4.395748138427734,1.0,0.050000000745058,0.0,298.5904846191406,410.0,7231.7080078125,0.0,13466.1220703125,1.0,283.1499938964844,293.40185546875,296.4867248535156,297.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29264697432518,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.183837890625,0.0,20.0830135345459,1895.4371337890625,0.0,92.7517547607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824560,299.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.35858154296875,0.9990000128746032,1.0,0.5319143533706665,299.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.35858154296875,0.9990000128746032,1.0,0.5601314306259155,299.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.35858154296875,0.9990000128746032,1.0,0.4137111604213714,299.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.35858154296875,0.9990000128746032,1.0,0.5601314306259155,298.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.35858154296875,0.9990000128746032,0.9345179796218872,2.65702223777771,294.3586730957031,284.95001220703125,295.6132202148437,293.4855651855469,295.613037109375,299.1630554199219,294.35906982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395729064941406,1.0,0.050000000745058,0.0,298.5887145996094,410.0,7237.30126953125,0.0,13466.130859375,1.0,283.1499938964844,293.41162109375,296.4861755371094,297.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927086353302002,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2855.821044921875,0.0,20.0830135345459,1895.4371337890625,0.0,93.1123046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824620,299.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3678894042969,0.9990000128746032,1.0,0.5319147706031799,299.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3678894042969,0.9990000128746032,1.0,0.560131847858429,299.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3678894042969,0.9990000128746032,1.0,0.4137114882469177,299.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3678894042969,0.9990000128746032,1.0,0.560131847858429,298.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3678894042969,0.9990000128746032,0.9445624351501464,2.657024383544922,294.36798095703125,284.95001220703125,295.623291015625,293.4844665527344,295.62310791015625,299.1630859375,294.3683776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465293884277,2.597400271042716e-05,4.395708560943604,1.0,0.050000000745058,0.0,298.5868835449219,410.0,7242.583984375,0.0,13466.138671875,1.0,283.1499938964844,293.4208374023437,296.4850769042969,297.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292767584323883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.261962890625,0.0,20.0830135345459,1895.4371337890625,0.0,93.45564270019533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824680,299.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.376708984375,0.9990000128746032,1.0,0.5319151878356934,299.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.376708984375,0.9990000128746032,1.0,0.5601323246955872,299.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.376708984375,0.9990000128746032,1.0,0.413711816072464,299.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.376708984375,0.9990000128746032,1.0,0.5601323246955872,298.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.376708984375,0.9990000128746032,0.9545987248420716,2.657026529312134,294.37677001953125,284.95001220703125,295.6328125,293.4828491210937,295.6326599121094,299.1630554199219,294.37713623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973935407819223e-05,4.395687580108643,1.0,0.050000000745058,0.0,298.5849609375,410.0,7247.564453125,0.0,13466.1474609375,1.0,283.1499938964844,293.4295654296875,296.4834289550781,297.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928250432014465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.521728515625,0.0,20.0830135345459,1895.4371337890625,0.0,93.78898620605467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824740,299.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.385009765625,0.9990000128746032,1.0,0.5319156050682068,299.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.385009765625,0.9990000128746032,1.0,0.5601328015327454,299.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.385009765625,0.9990000128746032,1.0,0.4137121737003326,299.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.385009765625,0.9990000128746032,1.0,0.5601328015327454,298.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.385009765625,0.9990000128746032,0.9646263122558594,2.6570286750793457,294.38507080078125,284.95001220703125,295.6418151855469,293.480712890625,295.64166259765625,299.1629638671875,294.38543701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474353790283,2.5973864467232488e-05,4.395665645599365,1.0,0.050000000745058,0.0,298.5829467773437,410.0,7252.27783203125,0.0,13466.15625,1.0,283.1499938964844,293.43780517578125,296.48126220703125,297.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928792834281921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.60205078125,0.0,20.0830135345459,1895.4371337890625,0.0,94.10215759277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824800,299.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3928527832031,0.9990000128746032,1.0,0.531916081905365,299.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3928527832031,0.9990000128746032,1.0,0.5601332783699036,299.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3928527832031,0.9990000128746032,1.0,0.4137125313282013,299.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3928527832031,0.9990000128746032,1.0,0.5601332783699036,298.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3928527832031,0.9990000128746032,0.9746454358100892,2.6570310592651367,294.3929443359375,284.95001220703125,295.6502990722656,293.47808837890625,295.6501770019531,299.1628112792969,294.39324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479598999023,2.5973791707656343e-05,4.395642757415772,1.0,0.050000000745058,0.0,298.58087158203125,410.0,7256.72509765625,0.0,13466.166015625,1.0,283.1499938964844,293.44561767578125,296.4786376953125,297.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929322421550751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2864.521484375,0.0,20.0830135345459,1895.4371337890625,0.0,94.4068374633789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824860,299.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4002990722656,0.9990000128746032,1.0,0.5319165587425232,299.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4002990722656,0.9990000128746032,1.0,0.5601337552070618,299.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4002990722656,0.9990000128746032,1.0,0.4137128889560699,299.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4002990722656,0.9990000128746032,1.0,0.5601337552070618,298.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4002990722656,0.9990000128746032,0.984655737876892,2.657033443450928,294.4003601074219,284.95001220703125,295.6583557128906,293.4750366210937,295.658203125,299.1626281738281,294.4006652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.59737153101014e-05,4.395618915557861,1.0,0.050000000745058,0.0,298.5787048339844,410.0,7260.93896484375,0.0,13466.17578125,1.0,283.1499938964844,293.4529724121094,296.4755554199219,297.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929821312427521,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2866.28173828125,0.0,20.0830135345459,1895.4371337890625,0.0,94.69259643554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824920,299.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4073181152344,0.9990000128746032,1.0,0.5319170951843262,299.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4073181152344,0.9990000128746032,1.0,0.5601342916488647,299.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4073181152344,0.9990000128746032,1.0,0.413713276386261,299.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4073181152344,0.9990000128746032,1.0,0.5601342916488647,298.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4073181152344,0.9990000128746032,0.994657337665558,2.657036066055298,294.4073791503906,284.95001220703125,295.6659545898437,293.4715576171875,295.66583251953125,299.16241455078125,294.4076538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363527456764e-05,4.395594596862793,1.0,0.050000000745058,0.0,298.5764465332031,410.0,7264.92724609375,0.0,13466.185546875,1.0,283.1499938964844,293.4599304199219,296.4720458984375,297.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930306196212768,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.899658203125,0.0,20.0830135345459,1895.4371337890625,0.0,94.96913146972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17824980,299.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4139404296875,0.9990000128746032,1.0,0.5319175720214844,299.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4139404296875,0.9990000128746032,1.0,0.5601348280906677,299.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4139404296875,0.9990000128746032,1.0,0.4137136936187744,299.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4139404296875,0.9990000128746032,1.0,0.5601348280906677,298.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4139404296875,0.9990000128746032,1.0,2.657038450241089,294.4140014648437,284.95001220703125,295.67315673828125,293.4676818847656,295.67303466796875,299.16217041015625,294.4142761230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521083831787,5.679494857788086,2.5973555239033885e-05,4.395569324493408,1.0,0.050000000745058,0.0,298.5741577148437,410.0,7268.7158203125,0.0,13466.1962890625,1.0,283.1499938964844,293.46649169921875,296.4681701660156,297.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930762767791748,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.37939453125,0.0,20.0830135345459,1895.4371337890625,0.0,95.22855377197266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825040,299.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4202575683594,0.9990000128746032,1.0,0.5319181084632874,299.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4202575683594,0.9990000128746032,1.0,0.5601354241371155,299.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4202575683594,0.9990000128746032,1.0,0.4137141108512878,299.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4202575683594,0.9990000128746032,1.0,0.5601354241371155,298.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4202575683594,0.9990000128746032,1.0,2.657041311264038,294.4203186035156,284.95001220703125,295.67999267578125,293.4634704589844,295.67987060546875,299.1618957519531,294.4205627441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395543098449707,1.0,0.050000000745058,0.0,298.5717468261719,410.0,7272.31884765625,0.0,13466.20703125,1.0,283.1499938964844,293.47271728515625,296.4638977050781,297.0335388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931201159954071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.734375,0.0,20.0830135345459,1895.4371337890625,0.0,95.47663116455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825100,299.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4262390136719,0.9990000128746032,1.0,0.5319187045097351,299.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4262390136719,0.9990000128746032,1.0,0.5601359605789185,299.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4262390136719,0.9990000128746032,1.0,0.4137145280838012,299.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4262390136719,0.9990000128746032,1.0,0.5601359605789185,298.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4262390136719,0.9990000128746032,1.0,2.657043933868408,294.4263000488281,284.95001220703125,295.6864929199219,293.4589233398437,295.6864013671875,299.16162109375,294.4265441894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.5973384254029952e-05,4.395516395568848,1.0,0.050000000745058,0.0,298.5693054199219,410.0,7275.75927734375,0.0,13466.2177734375,1.0,283.1499938964844,293.4786376953125,296.4593505859375,297.0294494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931616306304931,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2871.972412109375,0.0,20.0830135345459,1895.4371337890625,0.0,95.71056365966795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825160,299.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.43194580078125,0.9990000128746032,1.0,0.5319192409515381,299.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.43194580078125,0.9990000128746032,1.0,0.5601365566253662,299.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.43194580078125,0.9990000128746032,1.0,0.4137149751186371,299.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.43194580078125,0.9990000128746032,1.0,0.5601365566253662,298.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.43194580078125,0.9990000128746032,1.0,2.6570467948913574,294.4319763183594,284.95001220703125,295.6927185058594,293.4540710449219,295.6925964355469,299.16131591796875,294.4322204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.679512023925781,2.597329512354917e-05,4.395488739013672,1.0,0.050000000745058,0.0,298.5668029785156,410.0,7279.05126953125,0.0,13466.228515625,1.0,283.1499938964844,293.4842224121094,296.4544677734375,297.0250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932011485099792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.104736328125,0.0,20.0830135345459,1895.4371337890625,0.0,95.93245697021484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825220,299.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4373779296875,0.9990000128746032,1.0,0.5319198369979858,299.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4373779296875,0.9990000128746032,1.0,0.560137152671814,299.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4373779296875,0.9990000128746032,1.0,0.4137154221534729,299.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4373779296875,0.9990000128746032,1.0,0.560137152671814,298.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4373779296875,0.9990000128746032,1.0,2.657049655914306,294.4374389648437,284.95001220703125,295.6986389160156,293.448974609375,295.69854736328125,299.1610107421875,294.4376525878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.679518222808838,2.5973205993068404e-05,4.395460605621338,1.0,0.050000000745058,0.0,298.5642395019531,410.0,7282.21337890625,0.0,13466.240234375,1.0,283.1499938964844,293.48956298828125,296.4493408203125,297.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932385504245758,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.140625,0.0,20.0830135345459,1895.4371337890625,0.0,96.14167785644533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825280,299.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4425964355469,0.9990000128746032,1.0,0.5319203734397888,299.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4425964355469,0.9990000128746032,1.0,0.5601378083229065,299.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4425964355469,0.9990000128746032,1.0,0.4137158691883087,299.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4425964355469,0.9990000128746032,1.0,0.5601378083229065,298.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4425964355469,0.9990000128746032,1.0,2.657052516937256,294.4426574707031,284.95001220703125,295.7043151855469,293.4436340332031,295.7042236328125,299.1607360839844,294.44287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431995391846,1.0,0.050000000745058,0.0,298.5616149902344,410.0,7285.263671875,0.0,13466.251953125,1.0,283.1499938964844,293.4946594238281,296.4440002441406,297.01531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932741045951843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2875.091064453125,0.0,20.0830135345459,1895.4371337890625,0.0,96.33985137939452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825340,299.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4476013183594,0.9990000128746032,1.0,0.5319209694862366,299.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4476013183594,0.9990000128746032,1.0,0.5601384043693542,299.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4476013183594,0.9990000128746032,1.0,0.4137163162231445,299.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4476013183594,0.9990000128746032,1.0,0.5601384043693542,298.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4476013183594,0.9990000128746032,1.0,2.657055616378784,294.4476623535156,284.95001220703125,295.7098083496094,293.4380798339844,295.709716796875,299.16046142578125,294.4478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679556369781494,5.679530143737793,2.597301863715984e-05,4.395402431488037,1.0,0.050000000745058,0.0,298.5589294433594,410.0,7288.2255859375,0.0,13466.2646484375,1.0,283.1499938964844,293.49951171875,296.4384155273437,297.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933070361614227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2875.96240234375,0.0,20.0830135345459,1895.4371337890625,0.0,96.52271270751952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825400,299.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.45245361328125,0.9990000128746032,1.0,0.5319216251373291,299.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.45245361328125,0.9990000128746032,1.0,0.5601390600204468,299.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.45245361328125,0.9990000128746032,1.0,0.4137167930603027,299.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.45245361328125,0.9990000128746032,1.0,0.5601390600204468,298.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.45245361328125,0.9990000128746032,1.0,2.6570584774017334,294.4524841308594,284.95001220703125,295.7151184082031,293.432373046875,295.71502685546875,299.16021728515625,294.45269775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.597292223072145e-05,4.3953728675842285,1.0,0.050000000745058,0.0,298.55621337890625,410.0,7291.111328125,0.0,13466.2763671875,1.0,283.1499938964844,293.50421142578125,296.43267822265625,297.00469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933383882045746,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2876.76904296875,0.0,20.0830135345459,1895.4371337890625,0.0,96.69636535644533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825460,299.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4571533203125,0.9990000128746032,1.0,0.5319222211837769,299.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4571533203125,0.9990000128746032,1.0,0.5601397156715393,299.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4571533203125,0.9990000128746032,1.0,0.4137172698974609,299.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4571533203125,0.9990000128746032,1.0,0.5601397156715393,298.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4571533203125,0.9990000128746032,1.0,2.6570615768432617,294.4571838378906,284.95001220703125,295.72027587890625,293.4264831542969,295.7201843261719,299.1600036621094,294.4573974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569244384766,5.6795430183410645,2.5972825824283063e-05,4.395342350006104,1.0,0.050000000745058,0.0,298.5534362792969,410.0,7293.9453125,0.0,13466.2890625,1.0,283.1499938964844,293.5086975097656,296.4267883300781,296.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933671474456787,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.516357421875,0.0,20.0830135345459,1895.4371337890625,0.0,96.85514068603516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
