time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825520,299.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.46173095703125,0.9990000128746032,1.0,0.5319228172302246,299.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.46173095703125,0.9990000128746032,1.0,0.5601403713226318,299.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.46173095703125,0.9990000128746032,1.0,0.4137177765369415,299.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.46173095703125,0.9990000128746032,1.0,0.5601403713226318,298.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.46173095703125,0.9990000128746032,1.0,2.65706467628479,294.4617614746094,284.95001220703125,295.7253112792969,293.4205322265625,295.7252197265625,299.1598205566406,294.46197509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.050000000745058,0.0,298.5506591796875,410.0,7296.74072265625,0.0,13466.3017578125,1.0,283.1499938964844,293.5130920410156,296.4208068847656,296.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933944761753082,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.218994140625,0.0,20.0830135345459,1895.4371337890625,0.0,97.0055694580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825580,299.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4662170410156,0.9990000128746032,1.0,0.5319234728813171,299.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4662170410156,0.9990000128746032,1.0,0.5601410269737244,299.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4662170410156,0.9990000128746032,1.0,0.4137182533740997,299.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.4662170410156,0.9990000128746032,1.0,0.5601410269737244,298.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4662170410156,0.9990000128746032,1.0,2.6570677757263184,294.4662475585937,284.95001220703125,295.73028564453125,293.4144592285156,295.7301940917969,299.15966796875,294.4664611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582118988037,5.679555892944336,2.597262755443808e-05,4.395280838012695,1.0,0.050000000745058,0.0,298.5478210449219,410.0,7299.5185546875,0.0,13466.314453125,1.0,283.1499938964844,293.517333984375,296.4147033691406,296.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934193015098572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.882080078125,0.0,20.0830135345459,1895.4371337890625,0.0,97.14179229736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825640,299.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4706726074219,0.9990000128746032,1.0,0.5319241285324097,299.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4706726074219,0.9990000128746032,1.0,0.5601416826248169,299.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4706726074219,0.9990000128746032,1.0,0.4137187600135803,299.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4706726074219,0.9990000128746032,1.0,0.5601416826248169,298.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4706726074219,0.9990000128746032,1.0,2.657071113586426,294.470703125,284.95001220703125,295.7351989746094,293.4083557128906,295.735107421875,299.1596069335937,294.47088623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.050000000745058,0.0,298.54498291015625,410.0,7302.2958984375,0.0,13466.3271484375,1.0,283.1499938964844,293.5215148925781,296.4085998535156,296.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934425771236419,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.51953125,0.0,20.0830135345459,1895.4371337890625,0.0,97.2691421508789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825700,299.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4750671386719,0.9990000128746032,1.0,0.5319247245788574,299.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4750671386719,0.9990000128746032,1.0,0.5601423382759094,299.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4750671386719,0.9990000128746032,1.0,0.4137192368507385,299.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4750671386719,0.9990000128746032,1.0,0.5601423382759094,298.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4750671386719,0.9990000128746032,1.0,2.657074213027954,294.47509765625,284.95001220703125,295.7400817871094,293.4021911621094,295.7400207519531,299.1595764160156,294.47528076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569244384766,2.5972427465603687e-05,4.395218372344971,1.0,0.050000000745058,0.0,298.5421142578125,410.0,7305.09423828125,0.0,13466.33984375,1.0,283.1499938964844,293.5256042480469,296.4024353027344,296.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934634089469909,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.13720703125,0.0,20.0830135345459,1895.4371337890625,0.0,97.38288879394533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825760,299.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4794616699219,0.9990000128746032,1.0,0.53192538022995,299.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4794616699219,0.9990000128746032,1.0,0.5601430535316467,299.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4794616699219,0.9990000128746032,1.0,0.4137197434902191,299.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4794616699219,0.9990000128746032,1.0,0.5601430535316467,298.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4794616699219,0.9990000128746032,1.0,2.6570773124694824,294.4795227050781,284.95001220703125,295.7449951171875,293.3960876464844,295.7449035644531,299.1596069335937,294.4797058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.050000000745058,0.0,298.53924560546875,410.0,7307.9296875,0.0,13466.3525390625,1.0,283.1499938964844,293.5296630859375,296.3962707519531,296.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934824824333191,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.74755859375,0.0,20.0830135345459,1895.4371337890625,0.0,97.48678588867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825820,299.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4839172363281,0.9990000128746032,1.0,0.5319260358810425,299.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4839172363281,0.9990000128746032,1.0,0.5601437091827393,299.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4839172363281,0.9990000128746032,1.0,0.4137202501296997,299.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4839172363281,0.9990000128746032,1.0,0.5601437091827393,298.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4839172363281,0.9990000128746032,1.0,2.65708065032959,294.48394775390625,284.95001220703125,295.7499694824219,293.3899841308594,295.7498779296875,299.1596984863281,294.484130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.395155429840088,1.0,0.050000000745058,0.0,298.536376953125,410.0,7310.82080078125,0.0,13466.365234375,1.0,283.1499938964844,293.5337219238281,296.3901672363281,296.9638061523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934997379779815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.3603515625,0.0,20.0830135345459,1895.4371337890625,0.0,97.58055877685548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825880,299.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4884033203125,0.9990000128746032,1.0,0.531926691532135,299.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4884033203125,0.9990000128746032,1.0,0.5601443648338318,299.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4884033203125,0.9990000128746032,1.0,0.4137207269668579,299.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4884033203125,0.9990000128746032,1.0,0.5601443648338318,298.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4884033203125,0.9990000128746032,1.0,2.657083749771118,294.4884338378906,284.95001220703125,295.7550048828125,293.3839416503906,295.7549133300781,299.15985107421875,294.4886474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.050000000745058,0.0,298.53350830078125,410.0,7313.7861328125,0.0,13466.3779296875,1.0,283.1499938964844,293.5378112792969,296.3841247558594,296.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935152351856231,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.9853515625,0.0,20.0830135345459,1895.4371337890625,0.0,97.66473388671876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17825940,299.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.49298095703125,0.9990000128746032,1.0,0.5319272875785828,299.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.49298095703125,0.9990000128746032,1.0,0.5601450800895691,299.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.49298095703125,0.9990000128746032,1.0,0.4137212336063385,299.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.49298095703125,0.9990000128746032,1.0,0.5601450800895691,298.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.49298095703125,0.9990000128746032,1.0,2.6570870876312256,294.4930114746094,284.95001220703125,295.7601318359375,293.3780212402344,295.76007080078125,299.1600646972656,294.49322509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679595947265625,2.59720236499561e-05,4.395092487335205,1.0,0.050000000745058,0.0,298.5306396484375,410.0,7316.8427734375,0.0,13466.390625,1.0,283.1499938964844,293.5419311523437,296.378173828125,296.9521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935284972190857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.63037109375,0.0,20.0830135345459,1895.4371337890625,0.0,97.73650360107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826000,299.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4976806640625,0.9990000128746032,1.0,0.5319279432296753,299.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4976806640625,0.9990000128746032,1.0,0.5601457357406616,299.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4976806640625,0.9990000128746032,1.0,0.4137217104434967,299.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4976806640625,0.9990000128746032,1.0,0.5601457357406616,298.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4976806640625,0.9990000128746032,1.0,2.657090187072754,294.4977111816406,284.95001220703125,295.76544189453125,293.3722229003906,295.7653503417969,299.16033935546875,294.4979248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.050000000745058,0.0,298.52783203125,410.0,7320.01220703125,0.0,13466.4033203125,1.0,283.1499938964844,293.5461120605469,296.3723449707031,296.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935404181480407,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.30859375,0.0,20.0830135345459,1895.4371337890625,0.0,97.8010482788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826060,299.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.50250244140625,0.9990000128746032,1.0,0.531928539276123,299.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.50250244140625,0.9990000128746032,1.0,0.5601463913917542,299.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.50250244140625,0.9990000128746032,1.0,0.4137222170829773,299.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.50250244140625,0.9990000128746032,1.0,0.5601463913917542,298.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.50250244140625,0.9990000128746032,1.0,2.6570932865142822,294.5025634765625,284.95001220703125,295.7709045410156,293.3665771484375,295.77081298828125,299.16070556640625,294.5027770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.597182356112171e-05,4.395030975341797,1.0,0.050000000745058,0.0,298.5250244140625,410.0,7323.31005859375,0.0,13466.416015625,1.0,283.1499938964844,293.5504150390625,296.3666687011719,296.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935499548912048,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.02587890625,0.0,20.0830135345459,1895.4371337890625,0.0,97.8525619506836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826120,299.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5075378417969,0.9990000128746032,1.0,0.5319291949272156,299.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5075378417969,0.9990000128746032,1.0,0.5601470470428467,299.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5075378417969,0.9990000128746032,1.0,0.4137226939201355,299.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5075378417969,0.9990000128746032,1.0,0.5601470470428467,298.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5075378417969,0.9990000128746032,1.0,2.6570963859558105,294.507568359375,284.95001220703125,295.77655029296875,293.3611145019531,295.7764587402344,299.1611328125,294.5077819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.050000000745058,0.0,298.5222473144531,410.0,7326.7587890625,0.0,13466.4287109375,1.0,283.1499938964844,293.5548095703125,296.3612060546875,296.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935584187507629,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.796142578125,0.0,20.0830135345459,1895.4371337890625,0.0,97.89825439453124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826180,299.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5127258300781,0.9990000128746032,1.0,0.5319297909736633,299.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5127258300781,0.9990000128746032,1.0,0.5601477026939392,299.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5127258300781,0.9990000128746032,1.0,0.4137231707572937,299.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5127258300781,0.9990000128746032,1.0,0.5601477026939392,298.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5127258300781,0.9990000128746032,1.0,2.657099485397339,294.5127868652344,284.95001220703125,295.782470703125,293.3558654785156,295.7823791503906,299.1616516113281,294.51300048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647922515869,5.679621696472168,2.597163074824493e-05,4.394970893859863,1.0,0.050000000745058,0.0,298.51953125,410.0,7330.36669921875,0.0,13466.44140625,1.0,283.1499938964844,293.55938720703125,296.3559265136719,296.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935649454593658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.626953125,0.0,20.0830135345459,1895.4371337890625,0.0,97.93335723876952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826240,299.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5181579589844,0.9990000128746032,1.0,0.5319303870201111,299.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5181579589844,0.9990000128746032,1.0,0.560148298740387,299.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5181579589844,0.9990000128746032,1.0,0.4137236177921295,299.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5181579589844,0.9990000128746032,1.0,0.560148298740387,298.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5181579589844,0.9990000128746032,1.0,2.657102346420288,294.5182189941406,284.95001220703125,295.78863525390625,293.3508605957031,295.7885437011719,299.1622314453125,294.5184631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.050000000745058,0.0,298.5168762207031,410.0,7334.16796875,0.0,13466.453125,1.0,283.1499938964844,293.5641174316406,296.3509216308594,296.9254455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935692369937897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.525634765625,0.0,20.0830135345459,1895.4371337890625,0.0,97.9564208984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826300,299.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5238647460937,0.9990000128746032,1.0,0.5319309830665588,299.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5238647460937,0.9990000128746032,1.0,0.5601488947868347,299.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5238647460937,0.9990000128746032,1.0,0.4137240648269653,299.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5238647460937,0.9990000128746032,1.0,0.5601488947868347,298.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5238647460937,0.9990000128746032,1.0,2.6571052074432373,294.52392578125,284.95001220703125,295.79510498046875,293.3461303710937,295.7950134277344,299.1629333496094,294.524169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.394913196563721,1.0,0.050000000745058,0.0,298.5142517089844,410.0,7338.169921875,0.0,13466.46484375,1.0,283.1499938964844,293.56903076171875,296.3461608886719,296.9208068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935721576213836,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.505859375,0.0,20.0830135345459,1895.4371337890625,0.0,97.97224426269533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826360,299.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.52984619140625,0.9990000128746032,1.0,0.5319315195083618,299.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.52984619140625,0.9990000128746032,1.0,0.5601494908332825,299.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.52984619140625,0.9990000128746032,1.0,0.4137245118618011,299.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.52984619140625,0.9990000128746032,1.0,0.5601494908332825,298.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.52984619140625,0.9990000128746032,1.0,2.6571080684661865,294.5299072265625,284.95001220703125,295.8019104003906,293.3417053222656,295.8017883300781,299.1636962890625,294.5301513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.67963981628418,2.5971356080845e-05,4.394885540008545,1.0,0.050000000745058,0.0,298.5117492675781,410.0,7342.39208984375,0.0,13466.4755859375,1.0,283.1499938964844,293.5741882324219,296.3417358398437,296.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935738861560821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.57763671875,0.0,20.0830135345459,1895.4371337890625,0.0,97.9815902709961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826420,299.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5361328125,0.9990000128746032,1.0,0.5319320559501648,299.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5361328125,0.9990000128746032,1.0,0.5601500868797302,299.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5361328125,0.9990000128746032,1.0,0.4137249290943146,299.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5361328125,0.9990000128746032,1.0,0.5601500868797302,298.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5361328125,0.9990000128746032,1.0,2.6571106910705566,294.53619384765625,284.95001220703125,295.8091125488281,293.3376159667969,295.8089599609375,299.1645812988281,294.5364685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671287536621,5.679645538330078,2.5971270588343032e-05,4.3948588371276855,1.0,0.050000000745058,0.0,298.5093078613281,410.0,7346.85546875,0.0,13466.4873046875,1.0,283.1499938964844,293.5796203613281,296.337646484375,296.9124755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935737669467926,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.748291015625,0.0,20.0830135345459,1895.4371337890625,0.0,97.98094940185548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826480,299.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.54278564453125,0.9990000128746032,1.0,0.5319325923919678,299.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.54278564453125,0.9990000128746032,1.0,0.5601506233215332,299.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.54278564453125,0.9990000128746032,1.0,0.413725346326828,299.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.54278564453125,0.9990000128746032,1.0,0.5601506233215332,298.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.54278564453125,0.9990000128746032,1.0,2.6571133136749268,294.5428466796875,284.95001220703125,295.8166809082031,293.3338928222656,295.8165283203125,299.16552734375,294.5431213378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967700958252,5.679650783538818,2.5971188733819872e-05,4.394833087921143,1.0,0.050000000745058,0.0,298.5069580078125,410.0,7351.58447265625,0.0,13466.4970703125,1.0,283.1499938964844,293.5852966308594,296.3338928222656,296.9088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935717403888702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.026611328125,0.0,20.0830135345459,1895.4371337890625,0.0,97.97000885009766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826540,299.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5498046875,0.9990000128746032,1.0,0.531933069229126,299.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5498046875,0.9990000128746032,1.0,0.5601511597633362,299.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5498046875,0.9990000128746032,1.0,0.413725733757019,299.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5498046875,0.9990000128746032,1.0,0.5601511597633362,298.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5498046875,0.9990000128746032,1.0,2.657115936279297,294.54986572265625,284.95001220703125,295.8246765136719,293.33056640625,295.82452392578125,299.1666259765625,294.5501708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656028747559,2.597111051727552e-05,4.394808769226074,1.0,0.050000000745058,0.0,298.5047302246094,410.0,7356.58642578125,0.0,13466.5078125,1.0,283.1499938964844,293.5912780761719,296.3305358886719,296.90557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935684025287628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.425048828125,0.0,20.0830135345459,1895.4371337890625,0.0,97.9520034790039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826600,299.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.55718994140625,0.9990000128746032,1.0,0.5319335460662842,299.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.55718994140625,0.9990000128746032,1.0,0.5601516366004944,299.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.55718994140625,0.9990000128746032,1.0,0.4137260913848877,299.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.55718994140625,0.9990000128746032,1.0,0.5601516366004944,298.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.55718994140625,0.9990000128746032,1.0,2.657118320465088,294.5572814941406,284.95001220703125,295.8331298828125,293.3276672363281,295.8329772949219,299.1678466796875,294.5575866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.597103593870997e-05,4.394785404205322,1.0,0.050000000745058,0.0,298.50262451171875,410.0,7361.88818359375,0.0,13466.5166015625,1.0,283.1499938964844,293.5976257324219,296.32763671875,296.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293563574552536,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.9521484375,0.0,20.0830135345459,1895.4371337890625,0.0,97.92601013183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826660,299.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5650634765625,0.9990000128746032,1.0,0.5319340229034424,299.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5650634765625,0.9990000128746032,1.0,0.5601521134376526,299.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5650634765625,0.9990000128746032,1.0,0.4137264490127563,299.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5650634765625,0.9990000128746032,1.0,0.5601521134376526,298.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5650634765625,0.9990000128746032,1.0,2.6571204662323,294.56512451171875,284.95001220703125,295.8420715332031,293.3252258300781,295.8419189453125,299.1693420410156,294.5654602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679665565490723,2.597096499812324e-05,4.394763946533203,1.0,0.050000000745058,0.0,298.5006408691406,410.0,7367.49365234375,0.0,13466.525390625,1.0,283.1499938964844,293.60430908203125,296.3251647949219,296.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935581505298614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.621826171875,0.0,20.0830135345459,1895.4371337890625,0.0,97.89678955078124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826720,299.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5733337402344,0.9990000128746032,1.0,0.531934380531311,299.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5733337402344,0.9990000128746032,1.0,0.560152530670166,299.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5733337402344,0.9990000128746032,1.0,0.4137267768383026,299.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5733337402344,0.9990000128746032,1.0,0.560152530670166,298.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5733337402344,0.9990000128746032,1.0,2.657122611999512,294.57342529296875,284.95001220703125,295.8515319824219,293.3232421875,295.85137939453125,299.1710510253906,294.57379150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.050000000745058,0.0,298.498779296875,410.0,7373.44189453125,0.0,13466.5341796875,1.0,283.1499938964844,293.61138916015625,296.3231811523437,296.8985595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935506105422973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2897.436767578125,0.0,20.0830135345459,1895.4371337890625,0.0,97.85603332519533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826780,299.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5821228027344,0.9990000128746032,1.0,0.5319347977638245,299.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5821228027344,0.9990000128746032,1.0,0.5601529479026794,299.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5821228027344,0.9990000128746032,1.0,0.4137270450592041,299.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5821228027344,0.9990000128746032,1.0,0.5601529479026794,298.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5821228027344,0.9990000128746032,1.0,2.6571245193481445,294.58221435546875,284.95001220703125,295.861572265625,293.3218078613281,295.86138916015625,299.1729431152344,294.5826110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.5970841306843795e-05,4.394724845886231,1.0,0.050000000745058,0.0,298.4970703125,410.0,7379.73193359375,0.0,13466.5419921875,1.0,283.1499938964844,293.6188659667969,296.3217163085937,296.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935424745082855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2899.41357421875,0.0,20.0830135345459,1895.4371337890625,0.0,97.81204986572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826840,299.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914306640625,0.9990000128746032,1.0,0.5319351553916931,299.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914306640625,0.9990000128746032,1.0,0.5601533055305481,299.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914306640625,0.9990000128746032,1.0,0.4137273132801056,299.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914306640625,0.9990000128746032,1.0,0.5601533055305481,298.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914306640625,0.9990000128746032,1.0,2.6571261882781982,294.5915222167969,284.95001220703125,295.8721923828125,293.3208923339844,295.8719787597656,299.1749572753906,294.5919494628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703712463379,5.679677486419678,2.597078673716169e-05,4.394707679748535,1.0,0.050000000745058,0.0,298.4955444335937,410.0,7386.40234375,0.0,13466.548828125,1.0,283.1499938964844,293.62677001953125,296.32080078125,296.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935324609279632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.555908203125,0.0,20.0830135345459,1895.4371337890625,0.0,97.75802612304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826900,299.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6012878417969,0.9990000128746032,1.0,0.531935453414917,299.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6012878417969,0.9990000128746032,1.0,0.560153603553772,299.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6012878417969,0.9990000128746032,1.0,0.4137275516986847,299.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6012878417969,0.9990000128746032,1.0,0.560153603553772,298.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6012878417969,0.9990000128746032,1.0,2.657127618789673,294.60137939453125,284.95001220703125,295.8834228515625,293.3205261230469,295.8832092285156,299.1771240234375,294.601806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679706573486328,5.679680824279785,2.59707376244478e-05,4.394692897796631,1.0,0.050000000745058,0.0,298.4941711425781,410.0,7393.44189453125,0.0,13466.5546875,1.0,283.1499938964844,293.6351928710937,296.3204345703125,296.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935232520103454,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.884765625,0.0,20.0830135345459,1895.4371337890625,0.0,97.70814514160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17826960,299.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6116943359375,0.9990000128746032,1.0,0.5319356918334961,299.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6116943359375,0.9990000128746032,1.0,0.5601539015769958,299.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6116943359375,0.9990000128746032,1.0,0.4137277603149414,299.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6116943359375,0.9990000128746032,1.0,0.5601539015769958,298.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6116943359375,0.9990000128746032,1.0,2.6571290493011475,294.6117858886719,284.95001220703125,295.8952941894531,293.32080078125,295.89508056640625,299.179443359375,294.6122741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.597069578769151e-05,4.394680023193359,1.0,0.050000000745058,0.0,298.49298095703125,410.0,7400.9033203125,0.0,13466.560546875,1.0,283.1499938964844,293.64404296875,296.3206787109375,296.8966369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935099899768829,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2906.390869140625,0.0,20.0830135345459,1895.4371337890625,0.0,97.63626098632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827020,299.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.62274169921875,0.9990000128746032,1.0,0.5319359302520752,299.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.62274169921875,0.9990000128746032,1.0,0.560154139995575,299.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.62274169921875,0.9990000128746032,1.0,0.4137279391288757,299.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.62274169921875,0.9990000128746032,1.0,0.560154139995575,298.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.62274169921875,0.9990000128746032,1.0,2.657130002975464,294.6228332519531,284.95001220703125,295.9078674316406,293.3216857910156,295.9076538085937,299.181884765625,294.6233215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.5970661226892844e-05,4.394669055938721,1.0,0.050000000745058,0.0,298.4919738769531,410.0,7408.787109375,0.0,13466.564453125,1.0,283.1499938964844,293.6534423828125,296.3215637207031,296.8976745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934976518154144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.10205078125,0.0,20.0830135345459,1895.4371337890625,0.0,97.56918334960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827080,299.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6343688964844,0.9990000128746032,1.0,0.5319361090660095,299.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6343688964844,0.9990000128746032,1.0,0.5601543188095093,299.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6343688964844,0.9990000128746032,1.0,0.4137280881404876,299.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6343688964844,0.9990000128746032,1.0,0.5601543188095093,298.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6343688964844,0.9990000128746032,1.0,2.6571309566497803,294.6344909667969,284.95001220703125,295.9211730957031,293.3232116699219,295.9208984375,299.1844482421875,294.635009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.6796875,2.5970632123062387e-05,4.394659996032715,1.0,0.050000000745058,0.0,298.4911804199219,410.0,7417.125,0.0,13466.568359375,1.0,283.1499938964844,293.6633605957031,296.3230895996094,296.8993835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934820055961609,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2912.012451171875,0.0,20.0830135345459,1895.4371337890625,0.0,97.48419189453124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827140,299.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6466979980469,0.9990000128746032,1.0,0.5319362282752991,299.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6466979980469,0.9990000128746032,1.0,0.5601544976234436,299.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6466979980469,0.9990000128746032,1.0,0.4137281775474548,299.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6466979980469,0.9990000128746032,1.0,0.5601544976234436,298.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6466979980469,0.9990000128746032,1.0,2.6571316719055176,294.64678955078125,284.95001220703125,295.9351806640625,293.325439453125,295.9349365234375,299.18719482421875,294.6473388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.050000000745058,0.0,298.4905700683594,410.0,7425.9111328125,0.0,13466.5712890625,1.0,283.1499938964844,293.6738586425781,296.3252868652344,296.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934674322605133,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.148681640625,0.0,20.0830135345459,1895.4371337890625,0.0,97.40474700927734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827200,299.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.65966796875,0.9990000128746032,1.0,0.5319363474845886,299.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.65966796875,0.9990000128746032,1.0,0.5601545572280884,299.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.65966796875,0.9990000128746032,1.0,0.4137282371520996,299.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.65966796875,0.9990000128746032,1.0,0.5601545572280884,298.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.65966796875,0.9990000128746032,1.0,2.657132148742676,294.6597900390625,284.95001220703125,295.95001220703125,293.3283996582031,295.9496765136719,299.18994140625,294.6603698730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649505615234,1.0,0.050000000745058,0.0,298.4902038574219,410.0,7435.15966796875,0.0,13466.572265625,1.0,283.1499938964844,293.6849365234375,296.3282165527344,296.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934492826461792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.504638671875,0.0,20.0830135345459,1895.4371337890625,0.0,97.30584716796876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827260,299.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6732482910156,0.9990000128746032,1.0,0.5319363474845886,299.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6732482910156,0.9990000128746032,1.0,0.5601546168327332,299.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6732482910156,0.9990000128746032,1.0,0.413728266954422,299.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6732482910156,0.9990000128746032,1.0,0.5601546168327332,298.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6732482910156,0.9990000128746032,1.0,2.657132148742676,294.6733703613281,284.95001220703125,295.9652709960937,293.3317565917969,295.9649658203125,299.1933898925781,294.6739501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059210529551e-05,4.394647598266602,1.0,0.050000000745058,0.0,298.49005126953125,410.0,7444.64208984375,0.0,13466.5732421875,1.0,283.1499938964844,293.6966247558594,296.33172607421875,296.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934540510177612,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.079345703125,0.0,20.0830135345459,1895.4371337890625,0.0,97.33187866210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827320,299.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6869812011719,0.9990000128746032,1.0,0.5319363474845886,299.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6869812011719,0.9990000128746032,1.0,0.5601546168327332,299.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6869812011719,0.9990000128746032,1.0,0.4137282967567444,299.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6869812011719,0.9990000128746032,1.0,0.5601546168327332,298.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6869812011719,0.9990000128746032,1.0,2.657132387161255,294.6871032714844,284.95001220703125,295.98065185546875,293.335205078125,295.9803466796875,299.1985168457031,294.68768310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971658706665,5.679690361022949,2.5970590286306106e-05,4.394647121429443,1.0,0.050000000745058,0.0,298.489990234375,410.0,7453.86572265625,0.0,13466.5732421875,1.0,283.1499938964844,293.7087707519531,296.3353576660156,296.9130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934786677360534,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.78125,0.0,20.0830135345459,1895.4371337890625,0.0,97.4660186767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827380,299.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7008361816406,0.9990000128746032,1.0,0.5319363474845886,299.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7008361816406,0.9990000128746032,1.0,0.5601546168327332,299.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7008361816406,0.9990000128746032,1.0,0.413728266954422,299.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7008361816406,0.9990000128746032,1.0,0.5601546168327332,298.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7008361816406,0.9990000128746032,1.0,2.657132148742676,294.7009582519531,284.95001220703125,295.9961242675781,293.3387451171875,295.9958190917969,299.2049560546875,294.7015686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059392428492e-05,4.39464807510376,1.0,0.050000000745058,0.0,298.4900817871094,410.0,7463.01611328125,0.0,13466.5732421875,1.0,283.1499938964844,293.7212219238281,296.3389892578125,296.9174194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935101687908172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.560302734375,0.0,20.0830135345459,1895.4371337890625,0.0,97.63722229003906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827440,299.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7148132324219,0.9990000128746032,1.0,0.5319362878799438,299.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7148132324219,0.9990000128746032,1.0,0.5601545572280884,299.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7148132324219,0.9990000128746032,1.0,0.4137282371520996,299.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7148132324219,0.9990000128746032,1.0,0.5601545572280884,298.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7148132324219,0.9990000128746032,1.0,2.6571319103240967,294.7149353027344,284.95001220703125,296.01171875,293.3423767089844,296.01141357421875,299.2122802734375,294.7155456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,1.0,0.050000000745058,0.0,298.4902648925781,410.0,7472.18994140625,0.0,13466.572265625,1.0,283.1499938964844,293.7338562011719,296.3426818847656,296.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293540894985199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2933.382568359375,0.0,20.0830135345459,1895.4371337890625,0.0,97.80361938476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827500,299.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289123535156,0.9990000128746032,1.0,0.5319362282752991,299.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289123535156,0.9990000128746032,1.0,0.5601544976234436,299.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289123535156,0.9990000128746032,1.0,0.4137281775474548,299.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289123535156,0.9990000128746032,1.0,0.5601544976234436,298.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289123535156,0.9990000128746032,1.0,2.6571316719055176,294.72900390625,284.95001220703125,296.02740478515625,293.3460998535156,296.0271301269531,299.22039794921875,294.7296142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.050000000745058,0.0,298.4906005859375,410.0,7481.4033203125,0.0,13466.5712890625,1.0,283.1499938964844,293.7466125488281,296.3464050292969,296.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935709655284881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.246826171875,0.0,20.0830135345459,1895.4371337890625,0.0,97.96574401855467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
