time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,299.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.5319361090660095,299.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.560154378414154,299.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.41372811794281,299.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,0.560154378414154,298.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7430725097656,0.9990000128746032,1.0,2.65713119506836,294.7431945800781,284.95001220703125,296.043212890625,293.34991455078125,296.0429382324219,299.22906494140625,294.7438049316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.679687976837158,2.597062848508358e-05,4.39465856552124,1.0,0.050000000745058,0.0,298.49102783203125,410.0,7490.673828125,0.0,13466.5693359375,1.0,283.1499938964844,293.7594909667969,296.3501892089844,296.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935999035835266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.145263671875,0.0,20.0830135345459,1895.4371337890625,0.0,98.12144470214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827620,299.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7573547363281,0.9990000128746032,1.0,0.53193598985672,299.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7573547363281,0.9990000128746032,1.0,0.5601542592048645,299.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7573547363281,0.9990000128746032,1.0,0.4137279987335205,299.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7573547363281,0.9990000128746032,1.0,0.5601542592048645,298.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7573547363281,0.9990000128746032,1.0,2.657130479812622,294.7574768066406,284.95001220703125,296.05914306640625,293.3537902832031,296.058837890625,299.2382202148437,294.7580871582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679686546325684,2.597064667497761e-05,4.394664764404297,1.0,0.050000000745058,0.0,298.4915771484375,410.0,7500.00439453125,0.0,13466.56640625,1.0,283.1499938964844,293.7724609375,296.3540954589844,296.93524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936290502548218,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.0791015625,0.0,20.0830135345459,1895.4371337890625,0.0,98.2776107788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827680,299.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.771728515625,0.9990000128746032,1.0,0.5319358706474304,299.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.771728515625,0.9990000128746032,1.0,0.5601540803909302,299.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.771728515625,0.9990000128746032,1.0,0.4137279093265533,299.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.771728515625,0.9990000128746032,1.0,0.5601540803909302,298.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.771728515625,0.9990000128746032,1.0,2.6571297645568848,294.7718505859375,284.95001220703125,296.0751647949219,293.3577880859375,296.0748596191406,299.24774169921875,294.7724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.050000000745058,0.0,298.4922180175781,410.0,7509.39892578125,0.0,13466.5634765625,1.0,283.1499938964844,293.7854919433594,296.3580627441406,296.9399108886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936580181121826,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.044677734375,0.0,20.0830135345459,1895.4371337890625,0.0,98.43211364746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827740,299.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.78619384765625,0.9990000128746032,1.0,0.5319356918334961,299.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.78619384765625,0.9990000128746032,1.0,0.5601539015769958,299.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.78619384765625,0.9990000128746032,1.0,0.4137277603149414,299.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.78619384765625,0.9990000128746032,1.0,0.5601539015769958,298.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.78619384765625,0.9990000128746032,1.0,2.6571290493011475,294.78631591796875,284.95001220703125,296.09130859375,293.3618469238281,296.09100341796875,299.2575988769531,294.78692626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.597069578769151e-05,4.394680023193359,1.0,0.050000000745058,0.0,298.49298095703125,410.0,7518.85205078125,0.0,13466.560546875,1.0,283.1499938964844,293.79864501953125,296.3621520996094,296.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936879098415375,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.046630859375,0.0,20.0830135345459,1895.4371337890625,0.0,98.59114837646484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827800,299.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8007507324219,0.9990000128746032,1.0,0.5319355130195618,299.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8007507324219,0.9990000128746032,1.0,0.5601537227630615,299.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8007507324219,0.9990000128746032,1.0,0.4137276113033294,299.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8007507324219,0.9990000128746032,1.0,0.5601537227630615,298.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8007507324219,0.9990000128746032,1.0,2.657128095626831,294.8008728027344,284.95001220703125,296.1075439453125,293.3659973144531,296.10723876953125,299.2677307128906,294.801513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681301116943,2.5970724891521968e-05,4.394689083099365,1.0,0.050000000745058,0.0,298.4938049316406,410.0,7528.369140625,0.0,13466.556640625,1.0,283.1499938964844,293.8118896484375,296.3663024902344,296.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937175929546356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.0791015625,0.0,20.0830135345459,1895.4371337890625,0.0,98.74842834472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827860,299.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8154296875,0.9990000128746032,1.0,0.5319353342056274,299.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8154296875,0.9990000128746032,1.0,0.5601534843444824,299.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8154296875,0.9990000128746032,1.0,0.4137274622917175,299.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8154296875,0.9990000128746032,1.0,0.5601534843444824,298.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8154296875,0.9990000128746032,1.0,2.6571269035339355,294.8155517578125,284.95001220703125,296.1239013671875,293.3702697753906,296.12359619140625,299.2781066894531,294.816162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797051429748535,5.679679393768311,2.5970757633331232e-05,4.394699096679688,1.0,0.050000000745058,0.0,298.4947509765625,410.0,7537.9462890625,0.0,13466.5517578125,1.0,283.1499938964844,293.8251953125,296.3705444335937,296.9544982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937481701374054,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.14697265625,0.0,20.0830135345459,1895.4371337890625,0.0,98.90982818603516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827920,299.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8301696777344,0.9990000128746032,1.0,0.5319350957870483,299.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8301696777344,0.9990000128746032,1.0,0.5601532459259033,299.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8301696777344,0.9990000128746032,1.0,0.4137272834777832,299.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8301696777344,0.9990000128746032,1.0,0.5601532459259033,298.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8301696777344,0.9990000128746032,1.0,2.657125949859619,294.8302917480469,284.95001220703125,296.1403503417969,293.37457275390625,296.1400451660156,299.2887268066406,294.8309326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.67967700958252,2.5970794013119303e-05,4.394710540771484,1.0,0.050000000745058,0.0,298.4957580566406,410.0,7547.5869140625,0.0,13466.5478515625,1.0,283.1499938964844,293.838623046875,296.3748779296875,296.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937785387039184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.24560546875,0.0,20.0830135345459,1895.4371337890625,0.0,99.06940460205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17827980,299.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.84503173828125,0.9990000128746032,1.0,0.5319348573684692,299.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.84503173828125,0.9990000128746032,1.0,0.5601530075073242,299.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.84503173828125,0.9990000128746032,1.0,0.4137271046638489,299.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.84503173828125,0.9990000128746032,1.0,0.5601530075073242,298.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.84503173828125,0.9990000128746032,1.0,2.657124757766724,294.8451538085937,284.95001220703125,296.15692138671875,293.3789978027344,296.1566162109375,299.2996826171875,294.8457946777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970832211896777e-05,4.39472246170044,1.0,0.050000000745058,0.0,298.4968566894531,410.0,7557.2900390625,0.0,13466.54296875,1.0,283.1499938964844,293.85211181640625,296.3793029785156,296.9646911621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938094437122345,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2969.3779296875,0.0,20.0830135345459,1895.4371337890625,0.0,99.23111724853516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828040,299.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8599853515625,0.9990000128746032,1.0,0.5319345593452454,299.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8599853515625,0.9990000128746032,1.0,0.5601527094841003,299.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8599853515625,0.9990000128746032,1.0,0.4137268960475921,299.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8599853515625,0.9990000128746032,1.0,0.5601527094841003,298.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8599853515625,0.9990000128746032,1.0,2.657123327255249,294.860107421875,284.95001220703125,296.173583984375,293.3835144042969,296.1732788085937,299.31085205078125,294.8607482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796979904174805,5.679671764373779,2.597087222966365e-05,4.394734859466553,1.0,0.050000000745058,0.0,298.4980163574219,410.0,7567.0546875,0.0,13466.537109375,1.0,283.1499938964844,293.8656921386719,296.3838195800781,296.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293840616941452,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.54248046875,0.0,20.0830135345459,1895.4371337890625,0.0,99.39363861083984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828100,299.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8750305175781,0.9990000128746032,1.0,0.5319343209266663,299.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8750305175781,0.9990000128746032,1.0,0.5601524710655212,299.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8750305175781,0.9990000128746032,1.0,0.4137266874313354,299.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8750305175781,0.9990000128746032,1.0,0.5601524710655212,298.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8750305175781,0.9990000128746032,1.0,2.6571218967437744,294.8751525878906,284.95001220703125,296.1903686523437,293.3880920410156,296.1900329589844,299.322265625,294.87579345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679695129394531,5.67966890335083,2.597091588540934e-05,4.394748210906982,1.0,0.050000000745058,0.0,298.4992370605469,410.0,7576.8759765625,0.0,13466.5322265625,1.0,283.1499938964844,293.8793640136719,296.3883972167969,296.9752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938726842403412,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.742431640625,0.0,20.0830135345459,1895.4371337890625,0.0,99.56008911132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828160,299.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8901672363281,0.9990000128746032,1.0,0.5319340229034424,299.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8901672363281,0.9990000128746032,1.0,0.5601521134376526,299.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8901672363281,0.9990000128746032,1.0,0.4137264490127563,299.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8901672363281,0.9990000128746032,1.0,0.5601521134376526,298.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8901672363281,0.9990000128746032,1.0,2.657120704650879,294.8902893066406,284.95001220703125,296.2072448730469,293.39276123046875,296.2069091796875,299.3338623046875,294.8909606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.597096136014443e-05,4.3947625160217285,1.0,0.050000000745058,0.0,298.50048828125,410.0,7586.75927734375,0.0,13466.5263671875,1.0,283.1499938964844,293.89312744140625,296.39306640625,296.9806213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939046621322632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.973388671875,0.0,20.0830135345459,1895.4371337890625,0.0,99.72528839111328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828220,299.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9053955078125,0.9990000128746032,1.0,0.5319337248802185,299.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9053955078125,0.9990000128746032,1.0,0.5601518154144287,299.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9053955078125,0.9990000128746032,1.0,0.4137262403964996,299.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9053955078125,0.9990000128746032,1.0,0.5601518154144287,298.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9053955078125,0.9990000128746032,1.0,2.657119035720825,294.9055480957031,284.95001220703125,296.2242431640625,293.39752197265625,296.2239074707031,299.3455810546875,294.9061889648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679662704467773,2.597100865386892e-05,4.394776821136475,1.0,0.050000000745058,0.0,298.5018310546875,410.0,7596.7041015625,0.0,13466.5205078125,1.0,283.1499938964844,293.906982421875,296.3978271484375,296.98614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939371764659881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.237548828125,0.0,20.0830135345459,1895.4371337890625,0.0,99.8924789428711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828280,299.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9207458496094,0.9990000128746032,1.0,0.5319334268569946,299.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9207458496094,0.9990000128746032,1.0,0.5601515173912048,299.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9207458496094,0.9990000128746032,1.0,0.4137260019779205,299.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9207458496094,0.9990000128746032,1.0,0.5601515173912048,298.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9207458496094,0.9990000128746032,1.0,2.6571176052093506,294.9208679199219,284.95001220703125,296.2413330078125,293.40234375,296.2409973144531,299.3574523925781,294.9215393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971055947593413e-05,4.394792079925537,1.0,0.050000000745058,0.0,298.5032043457031,410.0,7606.712890625,0.0,13466.5146484375,1.0,283.1499938964844,293.9209289550781,296.4026794433594,296.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939696013927459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.5322265625,0.0,20.0830135345459,1895.4371337890625,0.0,100.05831146240234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828340,299.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9361572265625,0.9990000128746032,1.0,0.5319331288337708,299.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9361572265625,0.9990000128746032,1.0,0.5601511597633362,299.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9361572265625,0.9990000128746032,1.0,0.413725733757019,299.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9361572265625,0.9990000128746032,1.0,0.5601511597633362,298.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9361572265625,0.9990000128746032,1.0,2.657115936279297,294.9363098144531,284.95001220703125,296.2585144042969,293.40728759765625,296.2581787109375,299.36944580078125,294.9369506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656505584717,2.597110687929672e-05,4.3948073387146,1.0,0.050000000745058,0.0,298.5046081542969,410.0,7616.77783203125,0.0,13466.5078125,1.0,283.1499938964844,293.9349670410156,296.4075927734375,296.9974060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940030694007873,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.8623046875,0.0,20.0830135345459,1895.4371337890625,0.0,100.2287139892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828400,299.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9516906738281,0.9990000128746032,1.0,0.5319327712059021,299.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9516906738281,0.9990000128746032,1.0,0.5601508617401123,299.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9516906738281,0.9990000128746032,1.0,0.4137254953384399,299.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9516906738281,0.9990000128746032,1.0,0.5601508617401123,298.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9516906738281,0.9990000128746032,1.0,2.657114267349243,294.9518127441406,284.95001220703125,296.2758178710937,293.41229248046875,296.2754821777344,299.3815612792969,294.9524841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678916931152,5.679653167724609,2.597115781100001e-05,4.3948235511779785,1.0,0.050000000745058,0.0,298.5060729980469,410.0,7626.90576171875,0.0,13466.5009765625,1.0,283.1499938964844,293.9490661621094,296.41259765625,297.0031433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940362989902496,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.222412109375,0.0,20.0830135345459,1895.4371337890625,0.0,100.39708709716795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828460,299.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9673156738281,0.9990000128746032,1.0,0.5319324731826782,299.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9673156738281,0.9990000128746032,1.0,0.5601505041122437,299.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9673156738281,0.9990000128746032,1.0,0.4137252271175384,299.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9673156738281,0.9990000128746032,1.0,0.5601505041122437,298.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9673156738281,0.9990000128746032,1.0,2.657112836837769,294.9674377441406,284.95001220703125,296.293212890625,293.4173583984375,296.2929077148437,299.393798828125,294.9681091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.597120874270331e-05,4.394839763641357,1.0,0.050000000745058,0.0,298.5075378417969,410.0,7637.09228515625,0.0,13466.4951171875,1.0,283.1499938964844,293.9632568359375,296.4176940917969,297.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940704822540283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.616943359375,0.0,20.0830135345459,1895.4371337890625,0.0,100.5693359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828520,299.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9830017089844,0.9990000128746032,1.0,0.5319321155548096,299.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9830017089844,0.9990000128746032,1.0,0.560150146484375,299.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9830017089844,0.9990000128746032,1.0,0.4137249886989593,299.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9830017089844,0.9990000128746032,1.0,0.560150146484375,298.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9830017089844,0.9990000128746032,1.0,2.657111167907715,294.983154296875,284.95001220703125,296.31072998046875,293.42254638671875,296.3103942871094,299.4061584472656,294.9838256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.679646015167236,2.597126149339601e-05,4.394855976104736,1.0,0.050000000745058,0.0,298.509033203125,410.0,7647.3408203125,0.0,13466.48828125,1.0,283.1499938964844,293.9775390625,296.4228820800781,297.01495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941044867038727,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.04150390625,0.0,20.0830135345459,1895.4371337890625,0.0,100.73981475830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828580,299.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9988098144531,0.9990000128746032,1.0,0.5319317579269409,299.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9988098144531,0.9990000128746032,1.0,0.5601497888565063,299.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9988098144531,0.9990000128746032,1.0,0.4137247204780578,299.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9988098144531,0.9990000128746032,1.0,0.5601497888565063,298.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9988098144531,0.9990000128746032,1.0,2.657109260559082,294.9989318847656,284.95001220703125,296.3283386230469,293.42779541015625,296.3280029296875,299.4186706542969,294.9996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642677307129,2.597131606307812e-05,4.394872665405273,1.0,0.050000000745058,0.0,298.51055908203125,410.0,7657.64697265625,0.0,13466.4814453125,1.0,283.1499938964844,293.9919128417969,296.4281311035156,297.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941395342350006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3012.500732421875,0.0,20.0830135345459,1895.4371337890625,0.0,100.91448211669922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828640,299.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.01470947265625,0.9990000128746032,1.0,0.531931459903717,299.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.01470947265625,0.9990000128746032,1.0,0.5601494312286377,299.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.01470947265625,0.9990000128746032,1.0,0.4137244522571563,299.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.01470947265625,0.9990000128746032,1.0,0.5601494312286377,298.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.01470947265625,0.9990000128746032,1.0,2.6571075916290283,295.01483154296875,284.95001220703125,296.3460693359375,293.4331359863281,296.3457336425781,299.4312438964844,295.0155334472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.679638862609863,2.5971368813770823e-05,4.3948893547058105,1.0,0.050000000745058,0.0,298.5120849609375,410.0,7668.0146484375,0.0,13466.474609375,1.0,283.1499938964844,294.0063781738281,296.4334716796875,297.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941743731498718,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.98974609375,0.0,20.0830135345459,1895.4371337890625,0.0,101.08727264404295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828700,299.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0307006835937,0.9990000128746032,1.0,0.5319311022758484,299.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0307006835937,0.9990000128746032,1.0,0.560149073600769,299.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0307006835937,0.9990000128746032,1.0,0.4137241840362549,299.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0307006835937,0.9990000128746032,1.0,0.560149073600769,298.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0307006835937,0.9990000128746032,1.0,2.6571059226989746,295.03082275390625,284.95001220703125,296.3638916015625,293.43853759765625,296.363525390625,299.4439697265625,295.0315246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.597142338345293e-05,4.394906044006348,1.0,0.050000000745058,0.0,298.5136108398437,410.0,7678.439453125,0.0,13466.4677734375,1.0,283.1499938964844,294.0209045410156,296.4389038085937,297.0332946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294210284948349,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.513427734375,0.0,20.0830135345459,1895.4371337890625,0.0,101.26412963867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828760,299.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467834472656,0.9990000128746032,1.0,0.5319307446479797,299.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467834472656,0.9990000128746032,1.0,0.5601487159729004,299.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467834472656,0.9990000128746032,1.0,0.4137239158153534,299.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467834472656,0.9990000128746032,1.0,0.5601487159729004,298.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0467834472656,0.9990000128746032,1.0,2.657104253768921,295.0469055175781,284.95001220703125,296.3818054199219,293.44403076171875,296.3814697265625,299.456787109375,295.047607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657936096191,5.67963171005249,2.597147795313504e-05,4.394923210144043,1.0,0.050000000745058,0.0,298.5151672363281,410.0,7688.9267578125,0.0,13466.4609375,1.0,283.1499938964844,294.0355529785156,296.44439697265625,297.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294246107339859,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.06689453125,0.0,20.0830135345459,1895.4371337890625,0.0,101.43961334228516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828820,299.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0629577636719,0.9990000128746032,1.0,0.5319303870201111,299.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0629577636719,0.9990000128746032,1.0,0.5601483583450317,299.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0629577636719,0.9990000128746032,1.0,0.4137236475944519,299.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0629577636719,0.9990000128746032,1.0,0.5601483583450317,298.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0629577636719,0.9990000128746032,1.0,2.657102584838867,295.0630798339844,284.95001220703125,296.3998107910156,293.4496154785156,296.39947509765625,299.4697570800781,295.06378173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654598236084,5.679628372192383,2.597153070382774e-05,4.39493989944458,1.0,0.050000000745058,0.0,298.5166931152344,410.0,7699.4716796875,0.0,13466.4541015625,1.0,283.1499938964844,294.0502624511719,296.4499816894531,297.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942832708358764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.65576171875,0.0,20.0830135345459,1895.4371337890625,0.0,101.62045288085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828880,299.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0791931152344,0.9990000128746032,1.0,0.5319300889968872,299.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0791931152344,0.9990000128746032,1.0,0.5601480007171631,299.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0791931152344,0.9990000128746032,1.0,0.4137233793735504,299.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0791931152344,0.9990000128746032,1.0,0.5601480007171631,298.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0791931152344,0.9990000128746032,1.0,2.657100915908813,295.079345703125,284.95001220703125,296.4179382324219,293.45526123046875,296.4176025390625,299.4827880859375,295.0800476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679650783538818,5.679625034332275,2.5971585273509845e-05,4.394956588745117,1.0,0.050000000745058,0.0,298.5182189941406,410.0,7710.06982421875,0.0,13466.447265625,1.0,283.1499938964844,294.0650634765625,296.45562744140625,297.0523986816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943200767040252,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.273681640625,0.0,20.0830135345459,1895.4371337890625,0.0,101.79844665527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17828940,299.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0955505371094,0.9990000128746032,1.0,0.5319297313690186,299.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0955505371094,0.9990000128746032,1.0,0.5601476430892944,299.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0955505371094,0.9990000128746032,1.0,0.4137231409549713,299.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0955505371094,0.9990000128746032,1.0,0.5601476430892944,299.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0955505371094,0.9990000128746032,1.0,2.65709924697876,295.095703125,284.95001220703125,296.4361877441406,293.46099853515625,296.4358215332031,299.4959716796875,295.0964050292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647445678711,5.67962121963501,2.5971638024202548e-05,4.394972801208496,1.0,0.050000000745058,0.0,298.51971435546875,410.0,7720.73388671875,0.0,13466.4404296875,1.0,283.1499938964844,294.0799255371094,296.4613647460937,297.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943571805953979,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.922607421875,0.0,20.0830135345459,1895.4371337890625,0.0,101.9766616821289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829000,299.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.11199951171875,0.9990000128746032,1.0,0.5319293737411499,299.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.11199951171875,0.9990000128746032,1.0,0.5601472854614258,299.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.11199951171875,0.9990000128746032,1.0,0.4137228727340698,299.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.11199951171875,0.9990000128746032,1.0,0.5601472854614258,299.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.11199951171875,0.9990000128746032,1.0,2.657097578048706,295.1121520996094,284.95001220703125,296.4544982910156,293.466796875,296.45416259765625,299.5092163085937,295.11285400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617881774902,2.597169077489525e-05,4.394989490509033,1.0,0.050000000745058,0.0,298.5212097167969,410.0,7731.45947265625,0.0,13466.43359375,1.0,283.1499938964844,294.0948791503906,296.4671936035156,297.0655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943947315216064,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3044.602783203125,0.0,20.0830135345459,1895.4371337890625,0.0,102.15576171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829060,299.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1285400390625,0.9990000128746032,1.0,0.531929075717926,299.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1285400390625,0.9990000128746032,1.0,0.5601469278335571,299.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1285400390625,0.9990000128746032,1.0,0.4137226045131683,299.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1285400390625,0.9990000128746032,1.0,0.5601469278335571,299.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1285400390625,0.9990000128746032,1.0,2.6570959091186523,295.1286926269531,284.95001220703125,296.4729309082031,293.47271728515625,296.4725952148437,299.5226135253906,295.12939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174352558796e-05,4.395005702972412,1.0,0.050000000745058,0.0,298.522705078125,410.0,7742.23583984375,0.0,13466.4267578125,1.0,283.1499938964844,294.10992431640625,296.4730834960937,297.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944336235523224,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3049.318115234375,0.0,20.0830135345459,1895.4371337890625,0.0,102.3400421142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829120,299.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1451721191406,0.9990000128746032,1.0,0.5319287776947021,299.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1451721191406,0.9990000128746032,1.0,0.5601465702056885,299.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1451721191406,0.9990000128746032,1.0,0.4137223660945892,299.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1451721191406,0.9990000128746032,1.0,0.5601465702056885,299.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1451721191406,0.9990000128746032,1.0,2.657094240188598,295.14532470703125,284.95001220703125,296.491455078125,293.4786682128906,296.4911193847656,299.5361022949219,295.1460266113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021438598633,1.0,0.050000000745058,0.0,298.5241394042969,410.0,7753.07421875,0.0,13466.419921875,1.0,283.1499938964844,294.12506103515625,296.47906494140625,297.0790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944724559783935,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.0625,0.0,20.0830135345459,1895.4371337890625,0.0,102.52252960205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829180,299.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618957519531,0.9990000128746032,1.0,0.5319284200668335,299.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618957519531,0.9990000128746032,1.0,0.5601462721824646,299.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618957519531,0.9990000128746032,1.0,0.4137221276760101,299.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618957519531,0.9990000128746032,1.0,0.5601462721824646,299.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1618957519531,0.9990000128746032,1.0,2.657092571258545,295.1620483398437,284.95001220703125,296.5101013183594,293.4847106933594,296.5097351074219,299.5497131347656,295.1627502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633617401123,5.67960786819458,2.597184357000515e-05,4.3950371742248535,1.0,0.050000000745058,0.0,298.52557373046875,410.0,7763.96728515625,0.0,13466.4140625,1.0,283.1499938964844,294.1402893066406,296.485107421875,297.0859680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945124804973602,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.84130859375,0.0,20.0830135345459,1895.4371337890625,0.0,102.709228515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829240,299.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1787109375,0.9990000128746032,1.0,0.5319281220436096,299.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1787109375,0.9990000128746032,1.0,0.560145914554596,299.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1787109375,0.9990000128746032,1.0,0.4137218594551086,299.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1787109375,0.9990000128746032,1.0,0.560145914554596,299.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1787109375,0.9990000128746032,1.0,2.6570911407470703,295.1788330078125,284.95001220703125,296.5288391113281,293.4908447265625,296.5284729003906,299.5634155273437,295.1795654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.5971892682719044e-05,4.395051956176758,1.0,0.050000000745058,0.0,298.5269470214844,410.0,7774.92138671875,0.0,13466.4072265625,1.0,283.1499938964844,294.15557861328125,296.4912414550781,297.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945523560047149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.64892578125,0.0,20.0830135345459,1895.4371337890625,0.0,102.8939208984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829300,299.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.19561767578125,0.9990000128746032,1.0,0.5319278240203857,299.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.19561767578125,0.9990000128746032,1.0,0.5601456165313721,299.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.19561767578125,0.9990000128746032,1.0,0.4137216508388519,299.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.19561767578125,0.9990000128746032,1.0,0.5601456165313721,299.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.19561767578125,0.9990000128746032,1.0,2.657089710235596,295.1957397460937,284.95001220703125,296.54766845703125,293.4970397949219,296.5473022460937,299.5772399902344,295.19647216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627418518066,5.679601192474365,2.5971939976443537e-05,4.39506721496582,1.0,0.050000000745058,0.0,298.5283203125,410.0,7785.9306640625,0.0,13466.4013671875,1.0,283.1499938964844,294.17095947265625,296.4974670410156,297.0999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945934534072876,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.490478515625,0.0,20.0830135345459,1895.4371337890625,0.0,103.08262634277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829360,299.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.21258544921875,0.9990000128746032,1.0,0.5319275259971619,299.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.21258544921875,0.9990000128746032,1.0,0.5601453185081482,299.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.21258544921875,0.9990000128746032,1.0,0.4137214124202728,299.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.21258544921875,0.9990000128746032,1.0,0.5601453185081482,299.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.21258544921875,0.9990000128746032,1.0,2.657088041305542,295.2127380371094,284.95001220703125,296.56658935546875,293.5033264160156,296.56622314453125,299.5911560058594,295.2134704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598331451416,2.597198727016803e-05,4.395081520080566,1.0,0.050000000745058,0.0,298.5296325683594,410.0,7796.99951171875,0.0,13466.3955078125,1.0,283.1499938964844,294.1864318847656,296.5037536621094,297.1070861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946347296237945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.361328125,0.0,20.0830135345459,1895.4371337890625,0.0,103.27041625976562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829420,299.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.22967529296875,0.9990000128746032,1.0,0.531927227973938,299.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.22967529296875,0.9990000128746032,1.0,0.5601450204849243,299.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.22967529296875,0.9990000128746032,1.0,0.4137212038040161,299.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.22967529296875,0.9990000128746032,1.0,0.5601450204849243,299.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.22967529296875,0.9990000128746032,1.0,2.6570866107940674,295.2298278808594,284.95001220703125,296.58563232421875,293.5097045898437,296.58526611328125,299.6051940917969,295.2305603027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.050000000745058,0.0,298.5308837890625,410.0,7808.12451171875,0.0,13466.3896484375,1.0,283.1499938964844,294.20196533203125,296.5101013183594,297.1142883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946769893169403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.265380859375,0.0,20.0830135345459,1895.4371337890625,0.0,103.4612045288086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829480,299.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2468566894531,0.9990000128746032,1.0,0.5319269895553589,299.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2468566894531,0.9990000128746032,1.0,0.5601447224617004,299.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2468566894531,0.9990000128746032,1.0,0.413720965385437,299.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2468566894531,0.9990000128746032,1.0,0.5601447224617004,299.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2468566894531,0.9990000128746032,1.0,2.657085418701172,295.2469787597656,284.95001220703125,296.604736328125,293.51611328125,296.6043701171875,299.6194763183594,295.24774169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.050000000745058,0.0,298.5321350097656,410.0,7819.30615234375,0.0,13466.384765625,1.0,283.1499938964844,294.21759033203125,296.5165405273437,297.12158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294719785451889,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.2001953125,0.0,20.0830135345459,1895.4371337890625,0.0,103.652587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829540,299.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2640991210937,0.9990000128746032,1.0,0.531926691532135,299.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2640991210937,0.9990000128746032,1.0,0.5601444244384766,299.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2640991210937,0.9990000128746032,1.0,0.4137207567691803,299.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2640991210937,0.9990000128746032,1.0,0.5601444244384766,299.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2640991210937,0.9990000128746032,1.0,2.6570839881896973,295.2642517089844,284.95001220703125,296.6239624023437,293.52264404296875,296.62359619140625,299.63397216796875,295.2649841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679589748382568,2.597211641841568e-05,4.395122051239014,1.0,0.050000000745058,0.0,298.5333251953125,410.0,7830.5478515625,0.0,13466.37890625,1.0,283.1499938964844,294.2333068847656,296.5230712890625,297.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947627902030945,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.1640625,0.0,20.0830135345459,1895.4371337890625,0.0,103.8430633544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
