time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829600,299.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.28143310546875,0.9990000128746032,1.0,0.5319264531135559,299.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.28143310546875,0.9990000128746032,1.0,0.5601441860198975,299.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.28143310546875,0.9990000128746032,1.0,0.4137205779552459,299.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.28143310546875,0.9990000128746032,1.0,0.5601441860198975,299.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.28143310546875,0.9990000128746032,1.0,2.6570827960968018,295.2815856933594,284.95001220703125,296.643310546875,293.5292053222656,296.6429443359375,299.6486511230469,295.2823486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679586887359619,2.597215643618256e-05,4.395134449005127,1.0,0.050000000745058,0.0,298.5344543457031,410.0,7841.84814453125,0.0,13466.3740234375,1.0,283.1499938964844,294.24908447265625,296.5296630859375,297.13641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948066592216491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.15966796875,0.0,20.0830135345459,1895.4371337890625,0.0,104.03545379638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829660,299.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.29888916015625,0.9990000128746032,1.0,0.5319262146949768,299.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.29888916015625,0.9990000128746032,1.0,0.5601438879966736,299.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.29888916015625,0.9990000128746032,1.0,0.4137203693389892,299.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.29888916015625,0.9990000128746032,1.0,0.5601438879966736,299.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.29888916015625,0.9990000128746032,1.0,2.6570816040039062,295.29901123046875,284.95001220703125,296.6627197265625,293.535888671875,296.662353515625,299.6634521484375,295.2997741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219645394944e-05,4.395146369934082,1.0,0.050000000745058,0.0,298.5355529785156,410.0,7853.1982421875,0.0,13466.369140625,1.0,283.1499938964844,294.26495361328125,296.53631591796875,297.1439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948521375656128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.189697265625,0.0,20.0830135345459,1895.4371337890625,0.0,104.2330093383789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829720,299.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.31640625,0.9990000128746032,1.0,0.5319259762763977,299.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.31640625,0.9990000128746032,1.0,0.5601436495780945,299.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.31640625,0.9990000128746032,1.0,0.4137201905250549,299.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.31640625,0.9990000128746032,1.0,0.5601436495780945,299.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.31640625,0.9990000128746032,1.0,2.6570804119110107,295.3165588378906,284.95001220703125,296.6822509765625,293.5426025390625,296.681884765625,299.6783447265625,295.3172912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.050000000745058,0.0,298.53662109375,410.0,7864.607421875,0.0,13466.3642578125,1.0,283.1499938964844,294.2809143066406,296.5430603027344,297.15155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948976755142212,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.248046875,0.0,20.0830135345459,1895.4371337890625,0.0,104.42868041992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829780,299.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3340148925781,0.9990000128746032,1.0,0.5319257378578186,299.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3340148925781,0.9990000128746032,1.0,0.5601434111595154,299.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3340148925781,0.9990000128746032,1.0,0.4137200117111206,299.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3340148925781,0.9990000128746032,1.0,0.5601434111595154,299.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3340148925781,0.9990000128746032,1.0,2.6570792198181152,295.33416748046875,284.95001220703125,296.7018737792969,293.5494079589844,296.70147705078125,299.693359375,295.3349304199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679579734802246,2.597226739453617e-05,4.395168781280518,1.0,0.050000000745058,0.0,298.53759765625,410.0,7876.07177734375,0.0,13466.359375,1.0,283.1499938964844,294.2969665527344,296.54986572265625,297.15924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949446737766266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.339599609375,0.0,20.0830135345459,1895.4371337890625,0.0,104.62840270996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829840,299.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,0.5319255590438843,299.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,0.560143232345581,299.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,0.4137198626995086,299.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,0.560143232345581,299.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3517150878906,0.9990000128746032,1.0,2.657078266143799,295.35186767578125,284.95001220703125,296.7215881347656,293.5563049316406,296.72119140625,299.7084350585937,295.3526306152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230195533484e-05,4.395179271697998,1.0,0.050000000745058,0.0,298.5385437011719,410.0,7887.59423828125,0.0,13466.35546875,1.0,283.1499938964844,294.3130798339844,296.5567626953125,297.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949918210506439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.45947265625,0.0,20.0830135345459,1895.4371337890625,0.0,104.82648468017578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829900,299.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3695068359375,0.9990000128746032,1.0,0.5319253206253052,299.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3695068359375,0.9990000128746032,1.0,0.560142993927002,299.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3695068359375,0.9990000128746032,1.0,0.4137197136878967,299.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3695068359375,0.9990000128746032,1.0,0.560142993927002,299.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3695068359375,0.9990000128746032,1.0,2.6570773124694824,295.3696594238281,284.95001220703125,296.74139404296875,293.5632629394531,296.74102783203125,299.7236022949219,295.37042236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.679575443267822,2.5972332878154702e-05,4.39518928527832,1.0,0.050000000745058,0.0,298.5394592285156,410.0,7899.1708984375,0.0,13466.3515625,1.0,283.1499938964844,294.3292541503906,296.563720703125,297.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950406372547149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.613037109375,0.0,20.0830135345459,1895.4371337890625,0.0,105.02911376953124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17829960,299.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3873596191406,0.9990000128746032,1.0,0.5319251418113708,299.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3873596191406,0.9990000128746032,1.0,0.5601428151130676,299.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3873596191406,0.9990000128746032,1.0,0.4137195646762848,299.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3873596191406,0.9990000128746032,1.0,0.5601428151130676,299.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3873596191406,0.9990000128746032,1.0,2.657076358795166,295.38751220703125,284.95001220703125,296.76129150390625,293.5702819824219,296.76092529296875,299.7388916015625,295.3883056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.6795735359191895,2.597236198198516e-05,4.395198345184326,1.0,0.050000000745058,0.0,298.540283203125,410.0,7910.80322265625,0.0,13466.34765625,1.0,283.1499938964844,294.3455505371094,296.5707702636719,297.18280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950903475284576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3123.797119140625,0.0,20.0830135345459,1895.4371337890625,0.0,105.23287963867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830020,299.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.40533447265625,0.9990000128746032,1.0,0.5319249629974365,299.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.40533447265625,0.9990000128746032,1.0,0.5601426362991333,299.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.40533447265625,0.9990000128746032,1.0,0.4137194156646728,299.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.40533447265625,0.9990000128746032,1.0,0.5601426362991333,299.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.40533447265625,0.9990000128746032,1.0,2.6570754051208496,295.4054870605469,284.95001220703125,296.78131103515625,293.577392578125,296.78094482421875,299.7542419433594,295.40625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.597238926682621e-05,4.395206928253174,1.0,0.050000000745058,0.0,298.54107666015625,410.0,7922.4912109375,0.0,13466.3447265625,1.0,283.1499938964844,294.3619079589844,296.577880859375,297.1907958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951412200927734,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.012451171875,0.0,20.0830135345459,1895.4371337890625,0.0,105.4388427734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830080,299.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4233703613281,0.9990000128746032,1.0,0.5319247841835022,299.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4233703613281,0.9990000128746032,1.0,0.560142457485199,299.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4233703613281,0.9990000128746032,1.0,0.4137192964553833,299.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4233703613281,0.9990000128746032,1.0,0.560142457485199,299.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4233703613281,0.9990000128746032,1.0,2.657074451446533,295.42352294921875,284.95001220703125,296.8014221191406,293.5845642089844,296.801025390625,299.7696838378906,295.42431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679570198059082,2.5972416551667266e-05,4.395215034484863,1.0,0.050000000745058,0.0,298.54180908203125,410.0,7934.23095703125,0.0,13466.3408203125,1.0,283.1499938964844,294.3783569335937,296.5850524902344,297.1988830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951929271221161,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.257568359375,0.0,20.0830135345459,1895.4371337890625,0.0,105.64527893066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830140,299.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4414978027344,0.9990000128746032,1.0,0.5319246649742126,299.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4414978027344,0.9990000128746032,1.0,0.5601422786712646,299.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4414978027344,0.9990000128746032,1.0,0.4137191772460937,299.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4414978027344,0.9990000128746032,1.0,0.5601422786712646,299.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4414978027344,0.9990000128746032,1.0,2.657073736190796,295.441650390625,284.95001220703125,296.82159423828125,293.591796875,296.8212280273437,299.78521728515625,295.44244384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568290710449,2.597244019852951e-05,4.395222187042236,1.0,0.050000000745058,0.0,298.54248046875,410.0,7946.03076171875,0.0,13466.337890625,1.0,283.1499938964844,294.3948669433594,296.5923156738281,297.2070617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952456176280975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.53271484375,0.0,20.0830135345459,1895.4371337890625,0.0,105.8526382446289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830200,299.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.459716796875,0.9990000128746032,1.0,0.5319245457649231,299.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.459716796875,0.9990000128746032,1.0,0.5601421594619751,299.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.459716796875,0.9990000128746032,1.0,0.4137190580368042,299.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.459716796875,0.9990000128746032,1.0,0.5601421594619751,299.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.459716796875,0.9990000128746032,1.0,2.6570730209350586,295.4598693847656,284.95001220703125,296.8418884277344,293.59912109375,296.8415222167969,299.8008117675781,295.4606628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679566860198975,2.597246202640236e-05,4.395229339599609,1.0,0.050000000745058,0.0,298.5431213378906,410.0,7957.88427734375,0.0,13466.3349609375,1.0,283.1499938964844,294.41143798828125,296.5996398925781,297.2152709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952992022037506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.83740234375,0.0,20.0830135345459,1895.4371337890625,0.0,106.06049346923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830260,300.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.47802734375,0.9990000128746032,1.0,0.5319243669509888,299.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.47802734375,0.9990000128746032,1.0,0.5601419806480408,299.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.47802734375,0.9990000128746032,1.0,0.413718968629837,299.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47802734375,0.9990000128746032,1.0,0.5601419806480408,299.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.47802734375,0.9990000128746032,1.0,2.6570725440979004,295.4781799316406,284.95001220703125,296.8622741699219,293.60650634765625,296.8619079589844,299.8165283203125,295.4789733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.59724820352858e-05,4.395235538482666,1.0,0.050000000745058,0.0,298.5436706542969,410.0,7969.7958984375,0.0,13466.3330078125,1.0,283.1499938964844,294.4281005859375,296.6070251464844,297.2236022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953539490699768,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.172119140625,0.0,20.0830135345459,1895.4371337890625,0.0,106.26958465576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830320,300.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.49639892578125,0.9990000128746032,1.0,0.531924307346344,299.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.49639892578125,0.9990000128746032,1.0,0.5601418614387512,299.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.49639892578125,0.9990000128746032,1.0,0.4137188792228699,299.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.49639892578125,0.9990000128746032,1.0,0.5601418614387512,299.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.49639892578125,0.9990000128746032,1.0,2.657071828842163,295.49658203125,284.95001220703125,296.8827819824219,293.61395263671875,296.88238525390625,299.8323059082031,295.49737548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.597250022517983e-05,4.3952412605285645,1.0,0.050000000745058,0.0,298.544189453125,410.0,7981.76611328125,0.0,13466.330078125,1.0,283.1499938964844,294.4448547363281,296.614501953125,297.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954099774360657,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.536865234375,0.0,20.0830135345459,1895.4371337890625,0.0,106.480224609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830380,300.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.514892578125,0.9990000128746032,1.0,0.5319241881370544,299.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.514892578125,0.9990000128746032,1.0,0.5601418018341064,299.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.514892578125,0.9990000128746032,1.0,0.4137187898159027,299.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.514892578125,0.9990000128746032,1.0,0.5601418018341064,299.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.514892578125,0.9990000128746032,1.0,2.657071352005005,295.5150451660156,284.95001220703125,296.9033508300781,293.6214904785156,296.9029541015625,299.8481750488281,295.5158386230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.597251659608446e-05,4.3952460289001465,1.0,0.050000000745058,0.0,298.5446472167969,410.0,7993.783203125,0.0,13466.328125,1.0,283.1499938964844,294.4617004394531,296.6220703125,297.2404479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954688966274261,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.936767578125,0.0,20.0830135345459,1895.4371337890625,0.0,106.69790649414062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830440,300.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.533447265625,0.9990000128746032,1.0,0.5319240689277649,299.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.533447265625,0.9990000128746032,1.0,0.5601416826248169,299.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.533447265625,0.9990000128746032,1.0,0.4137187302112579,299.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.533447265625,0.9990000128746032,1.0,0.5601416826248169,299.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.533447265625,0.9990000128746032,1.0,2.6570708751678467,295.5335998535156,284.95001220703125,296.92401123046875,293.62908935546875,296.9236145019531,299.8641357421875,295.5343933105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588317871094,5.679562568664551,2.5972529329010285e-05,4.39525032043457,1.0,0.050000000745058,0.0,298.5450439453125,410.0,8005.85498046875,0.0,13466.326171875,1.0,283.1499938964844,294.47857666015625,296.6296691894531,297.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955283522605896,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.36328125,0.0,20.0830135345459,1895.4371337890625,0.0,106.9137725830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830500,300.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5520935058594,0.9990000128746032,1.0,0.5319240093231201,299.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5520935058594,0.9990000128746032,1.0,0.5601416230201721,299.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5520935058594,0.9990000128746032,1.0,0.4137186706066131,299.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5520935058594,0.9990000128746032,1.0,0.5601416230201721,299.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5520935058594,0.9990000128746032,1.0,2.657070636749268,295.55224609375,284.95001220703125,296.9447937011719,293.6367492675781,296.94439697265625,299.88018798828125,295.5530700683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254206193611e-05,4.395254135131836,1.0,0.050000000745058,0.0,298.5453796386719,410.0,8017.98046875,0.0,13466.3251953125,1.0,283.1499938964844,294.4955749511719,296.6373596191406,297.25762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955903708934784,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.82275390625,0.0,20.0830135345459,1895.4371337890625,0.0,107.1346435546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830560,300.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5708312988281,0.9990000128746032,1.0,0.5319239497184753,299.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5708312988281,0.9990000128746032,1.0,0.5601415038108826,299.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5708312988281,0.9990000128746032,1.0,0.4137186408042907,299.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5708312988281,0.9990000128746032,1.0,0.5601415038108826,299.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5708312988281,0.9990000128746032,1.0,2.6570701599121094,295.57098388671875,284.95001220703125,296.96563720703125,293.6444702148437,296.9652404785156,299.8963317871094,295.57177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.5972551156883128e-05,4.395257472991943,1.0,0.050000000745058,0.0,298.5456848144531,410.0,8030.16064453125,0.0,13466.3232421875,1.0,283.1499938964844,294.5126342773437,296.6451110839844,297.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956542074680328,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.3125,0.0,20.0830135345459,1895.4371337890625,0.0,107.35762786865234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830620,300.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,1.0,0.5319238901138306,299.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,1.0,0.5601415038108826,299.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,1.0,0.413718581199646,299.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,1.0,0.5601415038108826,299.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5896301269531,0.9990000128746032,1.0,2.6570699214935303,295.5897827148437,284.95001220703125,296.9866027832031,293.6522827148437,296.9862060546875,299.9125671386719,295.5906066894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.5972560251830142e-05,4.395259857177734,1.0,0.050000000745058,0.0,298.5458984375,410.0,8042.39404296875,0.0,13466.322265625,1.0,283.1499938964844,294.52978515625,296.6529235839844,297.27508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957202792167663,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3182.832763671875,0.0,20.0830135345459,1895.4371337890625,0.0,107.58349609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830680,300.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6085510253906,0.9990000128746032,1.0,0.5319238901138306,299.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6085510253906,0.9990000128746032,1.0,0.5601414442062378,299.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6085510253906,0.9990000128746032,1.0,0.4137185513973236,299.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6085510253906,0.9990000128746032,1.0,0.5601414442062378,299.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6085510253906,0.9990000128746032,1.0,2.6570699214935303,295.60870361328125,284.95001220703125,297.00762939453125,293.66015625,297.0072326660156,299.92889404296875,295.6094970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256570879836e-05,4.395261287689209,1.0,0.050000000745058,0.0,298.5460510253906,410.0,8054.6796875,0.0,13466.322265625,1.0,283.1499938964844,294.5469970703125,296.66082763671875,297.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957886457443237,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.383544921875,0.0,20.0830135345459,1895.4371337890625,0.0,107.8121109008789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830740,300.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.62750244140625,0.9990000128746032,1.0,0.5319238305091858,299.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.62750244140625,0.9990000128746032,1.0,0.5601414442062378,299.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.62750244140625,0.9990000128746032,1.0,0.4137185513973236,299.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.62750244140625,0.9990000128746032,1.0,0.5601414442062378,299.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.62750244140625,0.9990000128746032,1.0,2.657069683074951,295.6276550292969,284.95001220703125,297.0287780761719,293.6680908203125,297.02838134765625,299.9452819824219,295.62847900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.5972569346777163e-05,4.395262718200684,1.0,0.050000000745058,0.0,298.5461730957031,410.0,8067.01904296875,0.0,13466.3212890625,1.0,283.1499938964844,294.5643005371094,296.6687927246094,297.2928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958582639694214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.960693359375,0.0,20.0830135345459,1895.4371337890625,0.0,108.0394287109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830800,300.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6465759277344,0.9990000128746032,1.0,0.5319238305091858,299.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6465759277344,0.9990000128746032,1.0,0.560141384601593,299.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6465759277344,0.9990000128746032,1.0,0.4137185215950012,299.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6465759277344,0.9990000128746032,1.0,0.560141384601593,299.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6465759277344,0.9990000128746032,1.0,2.657069683074951,295.646728515625,284.95001220703125,297.04998779296875,293.6761169433594,297.0495910644531,299.96173095703125,295.6475524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.5972571165766567e-05,4.395263195037842,1.0,0.050000000745058,0.0,298.54620361328125,410.0,8079.42529296875,0.0,13466.3212890625,1.0,283.1499938964844,294.5816650390625,296.67681884765625,297.3018493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959301173686981,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.567626953125,0.0,20.0830135345459,1895.4371337890625,0.0,108.2684555053711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830860,300.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.5319238305091858,299.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.560141384601593,299.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.4137185215950012,299.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,0.560141384601593,299.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659240722656,0.9990000128746032,1.0,2.657069683074951,295.6661071777344,284.95001220703125,297.07177734375,293.684326171875,297.07135009765625,299.9773864746094,295.6669311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.5972569346777163e-05,4.395262718200684,1.0,0.050000000745058,0.0,298.54620361328125,410.0,8092.30615234375,0.0,13466.3212890625,1.0,283.1499938964844,294.59912109375,296.6849670410156,297.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959930896759033,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.22607421875,0.0,20.0830135345459,1895.4371337890625,0.0,108.46444702148438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830920,300.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6860656738281,0.9990000128746032,1.0,0.5319238305091858,299.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6860656738281,0.9990000128746032,1.0,0.5601414442062378,299.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6860656738281,0.9990000128746032,1.0,0.4137185513973236,299.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6860656738281,0.9990000128746032,1.0,0.5601414442062378,299.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6860656738281,0.9990000128746032,1.0,2.657069683074951,295.6862487792969,284.95001220703125,297.0945739746094,293.6929016113281,297.0941467285156,299.99169921875,295.6871337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.597256752778776e-05,4.395262241363525,1.0,0.050000000745058,0.0,298.5461120605469,410.0,8106.1494140625,0.0,13466.3212890625,1.0,283.1499938964844,294.6169128417969,296.6934509277344,297.3202514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960411310195923,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.018798828125,0.0,20.0830135345459,1895.4371337890625,0.0,108.61102294921876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17830980,300.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7070617675781,0.9990000128746032,1.0,0.5319238901138306,299.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7070617675781,0.9990000128746032,1.0,0.5601414442062378,299.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7070617675781,0.9990000128746032,1.0,0.413718581199646,299.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7070617675781,0.9990000128746032,1.0,0.5601414442062378,299.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7070617675781,0.9990000128746032,1.0,2.6570699214935303,295.7072448730469,284.95001220703125,297.1183166503906,293.7017822265625,297.11785888671875,300.00494384765625,295.70819091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.597256207081955e-05,4.395260334014893,1.0,0.050000000745058,0.0,298.54595947265625,410.0,8120.703125,0.0,13466.322265625,1.0,283.1499938964844,294.6352844238281,296.7022705078125,297.3299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960848808288574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.020263671875,0.0,20.0830135345459,1895.4371337890625,0.0,108.7422866821289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831040,300.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7288818359375,0.9990000128746032,1.0,0.5319239497184753,299.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7288818359375,0.9990000128746032,1.0,0.5601415038108826,299.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7288818359375,0.9990000128746032,1.0,0.4137186110019684,299.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7288818359375,0.9990000128746032,1.0,0.5601415038108826,299.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7288818359375,0.9990000128746032,1.0,2.6570701599121094,295.72906494140625,284.95001220703125,297.1430053710937,293.71099853515625,297.1425170898437,300.0175170898437,295.73004150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257949829102,1.0,0.050000000745058,0.0,298.54571533203125,410.0,8135.84765625,0.0,13466.3232421875,1.0,283.1499938964844,294.654296875,296.7114562988281,297.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961306571960449,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.247802734375,0.0,20.0830135345459,1895.4371337890625,0.0,108.8773956298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831100,300.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.75152587890625,0.9990000128746032,1.0,0.5319240093231201,299.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.75152587890625,0.9990000128746032,1.0,0.5601416230201721,300.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.75152587890625,0.9990000128746032,1.0,0.4137186706066131,299.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.75152587890625,0.9990000128746032,1.0,0.5601416230201721,299.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.75152587890625,0.9990000128746032,1.0,2.657070636749268,295.751708984375,284.95001220703125,297.1685485839844,293.7204895019531,297.1680603027344,300.0296325683594,295.7527160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254206193611e-05,4.395254135131836,1.0,0.050000000745058,0.0,298.5453796386719,410.0,8151.47021484375,0.0,13466.3251953125,1.0,283.1499938964844,294.6740417480469,296.72100830078125,297.3505249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961864769458771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.7265625,0.0,20.0830135345459,1895.4371337890625,0.0,109.03900146484376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831160,300.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7749328613281,0.9990000128746032,1.0,0.5319241285324097,299.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7749328613281,0.9990000128746032,1.0,0.5601416826248169,300.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7749328613281,0.9990000128746032,1.0,0.4137187600135803,299.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7749328613281,0.9990000128746032,1.0,0.5601416826248169,299.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7749328613281,0.9990000128746032,1.0,2.657071113586426,295.7751159667969,284.95001220703125,297.1949462890625,293.7302551269531,297.1944274902344,300.0414428710937,295.7761535644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.597252569103148e-05,4.395248889923096,1.0,0.050000000745058,0.0,298.544921875,410.0,8167.55810546875,0.0,13466.3271484375,1.0,283.1499938964844,294.6945495605469,296.7308654785156,297.36138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962532341480255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.439453125,0.0,20.0830135345459,1895.4371337890625,0.0,109.22789001464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831220,300.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7990417480469,0.9990000128746032,1.0,0.5319242477416992,299.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7990417480469,0.9990000128746032,1.0,0.5601418614387512,300.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7990417480469,0.9990000128746032,1.0,0.4137188494205475,299.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7990417480469,0.9990000128746032,1.0,0.5601418614387512,299.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7990417480469,0.9990000128746032,1.0,2.657071828842163,295.7992553710937,284.95001220703125,297.2221374511719,293.74029541015625,297.2216186523437,300.0530090332031,295.8003234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679563999176025,2.597250386315864e-05,4.395242691040039,1.0,0.050000000745058,0.0,298.5443115234375,410.0,8184.08203125,0.0,13466.330078125,1.0,283.1499938964844,294.7157287597656,296.7409973144531,297.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963315546512604,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.37744140625,0.0,20.0830135345459,1895.4371337890625,0.0,109.44345092773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831280,300.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8238830566406,0.9990000128746032,1.0,0.5319244265556335,299.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8238830566406,0.9990000128746032,1.0,0.5601420402526855,300.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8238830566406,0.9990000128746032,1.0,0.4137189984321594,299.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8238830566406,0.9990000128746032,1.0,0.5601420402526855,299.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8238830566406,0.9990000128746032,1.0,2.6570725440979004,295.8240661621094,284.95001220703125,297.2500915527344,293.75054931640625,297.2495422363281,300.064453125,295.8251647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972476578317583e-05,4.395234107971191,1.0,0.050000000745058,0.0,298.5435485839844,410.0,8201.0322265625,0.0,13466.3330078125,1.0,283.1499938964844,294.7375793457031,296.7513732910156,297.3840637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964200377464294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.52099609375,0.0,20.0830135345459,1895.4371337890625,0.0,109.67930603027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831340,300.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8493957519531,0.9990000128746032,1.0,0.5319246649742126,299.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8493957519531,0.9990000128746032,1.0,0.5601422786712646,300.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8493957519531,0.9990000128746032,1.0,0.4137191772460937,299.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8493957519531,0.9990000128746032,1.0,0.5601422786712646,299.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8493957519531,0.9990000128746032,1.0,2.657073736190796,295.849609375,284.95001220703125,297.2787780761719,293.7610168457031,297.2782287597656,300.0758056640625,295.8507385253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679568290710449,2.597244383650832e-05,4.395223617553711,1.0,0.050000000745058,0.0,298.5425720214844,410.0,8218.33984375,0.0,13466.337890625,1.0,283.1499938964844,294.7601623535156,296.7619934082031,297.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965251505374908,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.892822265625,0.0,20.0830135345459,1895.4371337890625,0.0,109.94905853271484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831400,300.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.87548828125,0.9990000128746032,1.0,0.5319249033927917,300.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.87548828125,0.9990000128746032,1.0,0.5601425170898438,300.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.87548828125,0.9990000128746032,1.0,0.4137193560600281,299.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.87548828125,0.9990000128746032,1.0,0.5601425170898438,299.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.87548828125,0.9990000128746032,1.0,2.6570749282836914,295.875732421875,284.95001220703125,297.3081359863281,293.7716979980469,297.3075561523437,300.0871276855469,295.8768615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240199975204e-05,4.395210266113281,1.0,0.050000000745058,0.0,298.5414123535156,410.0,8236.0009765625,0.0,13466.3427734375,1.0,283.1499938964844,294.78326416015625,296.7727966308594,297.4078674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966413795948028,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.44091796875,0.0,20.0830135345459,1895.4371337890625,0.0,110.2347412109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831460,300.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9022216796875,0.9990000128746032,1.0,0.5319252014160156,300.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9022216796875,0.9990000128746032,1.0,0.5601428747177124,300.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9022216796875,0.9990000128746032,1.0,0.4137196242809295,299.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9022216796875,0.9990000128746032,1.0,0.5601428747177124,299.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9022216796875,0.9990000128746032,1.0,2.657076597213745,295.9024353027344,284.95001220703125,297.3381042480469,293.78253173828125,297.3375244140625,300.0984191894531,295.9035949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574489593506,2.597235106804873e-05,4.395195007324219,1.0,0.050000000745058,0.0,298.5399780273437,410.0,8254.0234375,0.0,13466.349609375,1.0,283.1499938964844,294.8070068359375,296.7837829589844,297.42010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967742085456848,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.1767578125,0.0,20.0830135345459,1895.4371337890625,0.0,110.54572296142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831520,300.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9294738769531,0.9990000128746032,1.0,0.531925618648529,300.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9294738769531,0.9990000128746032,1.0,0.5601432919502258,300.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9294738769531,0.9990000128746032,1.0,0.4137199223041534,299.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9294738769531,0.9990000128746032,1.0,0.5601432919502258,299.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9294738769531,0.9990000128746032,1.0,2.657078504562378,295.9296875,284.95001220703125,297.36871337890625,293.7935485839844,297.3681030273437,300.1097412109375,295.9308776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679578304290772,2.597229104139842e-05,4.395176410675049,1.0,0.050000000745058,0.0,298.5382995605469,410.0,8272.353515625,0.0,13466.3564453125,1.0,283.1499938964844,294.83123779296875,296.79498291015625,297.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969251573085785,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.08349609375,0.0,20.0830135345459,1895.4371337890625,0.0,110.88026428222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831580,300.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,0.5319260358810425,300.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,0.5601437091827393,300.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,0.4137202501296997,299.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,0.5601437091827393,299.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.957275390625,0.9990000128746032,1.0,2.65708065032959,295.95751953125,284.95001220703125,297.3998413085937,293.8047180175781,297.3992614746094,300.12109375,295.958740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222191980109e-05,4.39515495300293,1.0,0.050000000745058,0.0,298.53631591796875,410.0,8290.9453125,0.0,13466.365234375,1.0,283.1499938964844,294.8561096191406,296.8063659667969,297.4453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971048951148987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.178955078125,0.0,20.0830135345459,1895.4371337890625,0.0,111.25496673583984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
