time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831640,300.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.98553466796875,0.9990000128746032,1.0,0.5319265127182007,300.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.98553466796875,0.9990000128746032,1.0,0.5601442456245422,300.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.98553466796875,0.9990000128746032,1.0,0.4137206375598907,299.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.98553466796875,0.9990000128746032,1.0,0.5601442456245422,299.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.98553466796875,0.9990000128746032,1.0,2.65708327293396,295.9857788085937,284.95001220703125,297.4315185546875,293.8160095214844,297.430908203125,300.1324768066406,295.98699951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.597214370325673e-05,4.395130634307861,1.0,0.050000000745058,0.0,298.5341186523437,410.0,8309.7919921875,0.0,13466.3759765625,1.0,283.1499938964844,294.8813781738281,296.81793212890625,297.4582214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973097860813141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.4130859375,0.0,20.0830135345459,1895.4371337890625,0.0,111.65471649169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831700,300.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0142517089844,0.9990000128746032,1.0,0.5319271087646484,300.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0142517089844,0.9990000128746032,1.0,0.56014484167099,300.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0142517089844,0.9990000128746032,1.0,0.4137210547924042,299.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0142517089844,0.9990000128746032,1.0,0.56014484167099,299.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0142517089844,0.9990000128746032,1.0,2.65708589553833,296.0144958496094,284.95001220703125,297.4636535644531,293.8274230957031,297.4630432128906,300.1439514160156,296.0157470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972056391765364e-05,4.3951029777526855,1.0,0.050000000745058,0.0,298.5315856933594,410.0,8328.9091796875,0.0,13466.38671875,1.0,283.1499938964844,294.9071044921875,296.8296203613281,297.4713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975484728813171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.791259765625,0.0,20.0830135345459,1895.4371337890625,0.0,112.09054565429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831760,300.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0433959960937,0.9990000128746032,1.0,0.5319277048110962,300.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0433959960937,0.9990000128746032,1.0,0.5601454973220825,300.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0433959960937,0.9990000128746032,1.0,0.4137215614318847,299.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0433959960937,0.9990000128746032,1.0,0.5601454973220825,299.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0433959960937,0.9990000128746032,1.0,2.6570889949798584,296.04364013671875,284.95001220703125,297.4962463378906,293.8388977050781,297.49560546875,300.1554870605469,296.0448913574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.597195816633757e-05,4.3950724601745605,1.0,0.050000000745058,0.0,298.52880859375,410.0,8348.2314453125,0.0,13466.3994140625,1.0,283.1499938964844,294.93328857421875,296.8415222167969,297.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297830581665039,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.3115234375,0.0,20.0830135345459,1895.4371337890625,0.0,112.57575225830078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831820,300.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0728759765625,0.9990000128746032,1.0,0.5319283604621887,300.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0728759765625,0.9990000128746032,1.0,0.5601462125778198,300.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0728759765625,0.9990000128746032,1.0,0.4137220680713653,299.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0728759765625,0.9990000128746032,1.0,0.5601462125778198,299.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0728759765625,0.9990000128746032,1.0,2.657092332839966,296.0731506347656,284.95001220703125,297.5292053222656,293.8504943847656,297.528564453125,300.1671142578125,296.07440185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971850845962763e-05,4.3950395584106445,1.0,0.050000000745058,0.0,298.5257873535156,410.0,8367.7470703125,0.0,13466.4130859375,1.0,283.1499938964844,294.9598388671875,296.853515625,297.4980773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981582283973694,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.95361328125,0.0,20.0830135345459,1895.4371337890625,0.0,113.11554718017578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831880,300.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.10272216796875,0.9990000128746032,1.0,0.5319291353225708,300.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.10272216796875,0.9990000128746032,1.0,0.5601469874382019,300.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.10272216796875,0.9990000128746032,1.0,0.4137226343154907,299.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.10272216796875,0.9990000128746032,1.0,0.5601469874382019,299.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.10272216796875,0.9990000128746032,1.0,2.6570961475372314,296.1029663085937,284.95001220703125,297.5625305175781,293.86212158203125,297.5618896484375,300.1788024902344,296.104248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679615020751953,2.597173624963034e-05,4.395003795623779,1.0,0.050000000745058,0.0,298.52252197265625,410.0,8387.447265625,0.0,13466.427734375,1.0,283.1499938964844,294.9867248535156,296.8656005859375,297.5116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298528641462326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.699951171875,0.0,20.0830135345459,1895.4371337890625,0.0,113.71407318115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17831940,300.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1328430175781,0.9990000128746032,1.0,0.5319299101829529,300.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1328430175781,0.9990000128746032,1.0,0.560147762298584,300.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1328430175781,0.9990000128746032,1.0,0.4137232303619385,299.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1328430175781,0.9990000128746032,1.0,0.560147762298584,299.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1328430175781,0.9990000128746032,1.0,2.657099962234497,296.13311767578125,284.95001220703125,297.59619140625,293.873779296875,297.59552001953125,300.1905517578125,296.1344299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679622650146484,2.5971616196329705e-05,4.394966125488281,1.0,0.050000000745058,0.0,298.5190734863281,410.0,8407.28515625,0.0,13466.443359375,1.0,283.1499938964844,295.0139465332031,296.877685546875,297.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989428639411926,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.5478515625,0.0,20.0830135345459,1895.4371337890625,0.0,114.38221740722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832000,300.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.16326904296875,0.9990000128746032,1.0,0.531930685043335,300.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.16326904296875,0.9990000128746032,1.0,0.5601486563682556,300.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.16326904296875,0.9990000128746032,1.0,0.4137238562107086,299.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.16326904296875,0.9990000128746032,1.0,0.5601486563682556,299.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.16326904296875,0.9990000128746032,1.0,2.657104015350342,296.1635131835937,284.95001220703125,297.630126953125,293.8854675292969,297.62945556640625,300.202392578125,296.1648254394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.050000000745058,0.0,298.5154724121094,410.0,8427.24609375,0.0,13466.458984375,1.0,283.1499938964844,295.0414428710937,296.8897399902344,297.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993869483470917,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.472412109375,0.0,20.0830135345459,1895.4371337890625,0.0,115.10148620605467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832060,300.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.19390869140625,0.9990000128746032,1.0,0.5319315195083618,300.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.19390869140625,0.9990000128746032,1.0,0.5601494908332825,300.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.19390869140625,0.9990000128746032,1.0,0.4137245118618011,299.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.19390869140625,0.9990000128746032,1.0,0.5601494908332825,299.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.19390869140625,0.9990000128746032,1.0,2.6571080684661865,296.19415283203125,284.95001220703125,297.6642761230469,293.8971862792969,297.6636047363281,300.2142944335937,296.19549560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.67963981628418,2.5971356080845e-05,4.394885540008545,1.0,0.050000000745058,0.0,298.5117492675781,410.0,8447.2978515625,0.0,13466.4755859375,1.0,283.1499938964844,295.0692138671875,296.9017333984375,297.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998599112033844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.474853515625,0.0,20.0830135345459,1895.4371337890625,0.0,115.87124633789062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832120,300.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2247314453125,0.9990000128746032,1.0,0.5319323539733887,300.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2247314453125,0.9990000128746032,1.0,0.5601503849029541,300.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2247314453125,0.9990000128746032,1.0,0.4137251675128937,299.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2247314453125,0.9990000128746032,1.0,0.5601503849029541,299.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2247314453125,0.9990000128746032,1.0,2.6571123600006104,296.2249755859375,284.95001220703125,297.6986389160156,293.9089050292969,297.6979675292969,300.2262878417969,296.226318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.597122329461854e-05,4.394844055175781,1.0,0.050000000745058,0.0,298.5079345703125,410.0,8467.42578125,0.0,13466.4931640625,1.0,283.1499938964844,295.0971984863281,296.91363525390625,297.5661315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003464639186859,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.527587890625,0.0,20.0830135345459,1895.4371337890625,0.0,116.66584014892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832180,300.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2557067871094,0.9990000128746032,1.0,0.5319332480430603,300.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2557067871094,0.9990000128746032,1.0,0.5601512789726257,300.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2557067871094,0.9990000128746032,1.0,0.4137258231639862,300.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2557067871094,0.9990000128746032,1.0,0.5601512789726257,299.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2557067871094,0.9990000128746032,1.0,2.657116651535034,296.2559814453125,284.95001220703125,297.7331237792969,293.9205627441406,297.7324523925781,300.23834228515625,296.2572937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394802093505859,1.0,0.050000000745058,0.0,298.5041198730469,410.0,8487.611328125,0.0,13466.509765625,1.0,283.1499938964844,295.1253967285156,296.9254455566406,297.57958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008432686328888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.62939453125,0.0,20.0830135345459,1895.4371337890625,0.0,117.47624969482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832240,300.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.28680419921875,0.9990000128746032,1.0,0.5319340825080872,300.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.28680419921875,0.9990000128746032,1.0,0.5601521730422974,300.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.28680419921875,0.9990000128746032,1.0,0.4137265086174011,300.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.28680419921875,0.9990000128746032,1.0,0.5601521730422974,299.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.28680419921875,0.9990000128746032,1.0,2.657120704650879,296.2870788574219,284.95001220703125,297.76776123046875,293.9322204589844,297.76708984375,300.2504272460937,296.2884216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095408418681e-05,4.394760608673096,1.0,0.050000000745058,0.0,298.5003356933594,410.0,8507.8310546875,0.0,13466.52734375,1.0,283.1499938964844,295.1537170410156,296.93719482421875,297.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013451695442199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.7666015625,0.0,20.0830135345459,1895.4371337890625,0.0,118.29376983642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832300,300.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179931640625,0.9990000128746032,1.0,0.531934916973114,300.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179931640625,0.9990000128746032,1.0,0.560153067111969,300.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179931640625,0.9990000128746032,1.0,0.4137271344661712,300.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179931640625,0.9990000128746032,1.0,0.560153067111969,299.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3179931640625,0.9990000128746032,1.0,2.6571249961853027,296.3182678222656,284.95001220703125,297.8024597167969,293.9437866210937,297.8017883300781,300.2626037597656,296.3196105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.679675102233887,2.597082311694976e-05,4.39471960067749,1.0,0.050000000745058,0.0,298.4966125488281,410.0,8528.046875,0.0,13466.5439453125,1.0,283.1499938964844,295.1821594238281,296.9488220214844,297.6063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018504679203033,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.93701171875,0.0,20.0830135345459,1895.4371337890625,0.0,119.11571502685548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832360,300.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3492126464844,0.9990000128746032,1.0,0.5319356918334961,300.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3492126464844,0.9990000128746032,1.0,0.5601539015769958,300.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3492126464844,0.9990000128746032,1.0,0.4137277603149414,300.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3492126464844,0.9990000128746032,1.0,0.5601539015769958,299.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3492126464844,0.9990000128746032,1.0,2.6571290493011475,296.3494873046875,284.95001220703125,297.8371887207031,293.955322265625,297.8365173339844,300.2748107910156,296.350830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.597069578769151e-05,4.394680023193359,1.0,0.050000000745058,0.0,298.49298095703125,410.0,8548.24609375,0.0,13466.560546875,1.0,283.1499938964844,295.2107238769531,296.9603576660156,297.6195373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023581504821777,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.125244140625,0.0,20.0830135345459,1895.4371337890625,0.0,119.94032287597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832420,300.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3804626464844,0.9990000128746032,1.0,0.5319364666938782,300.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3804626464844,0.9990000128746032,1.0,0.5601547360420227,300.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3804626464844,0.9990000128746032,1.0,0.4137283861637115,300.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3804626464844,0.9990000128746032,1.0,0.5601547360420227,299.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3804626464844,0.9990000128746032,1.0,2.657132863998413,296.3807373046875,284.95001220703125,297.8719177246094,293.9667358398437,297.8712158203125,300.2870788574219,296.382080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691314697266,2.597057391540148e-05,4.394641876220703,1.0,0.050000000745058,0.0,298.489501953125,410.0,8568.4091796875,0.0,13466.576171875,1.0,283.1499938964844,295.2392883300781,296.9718322753906,297.6326904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028688728809356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.322265625,0.0,20.0830135345459,1895.4371337890625,0.0,120.7687530517578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832480,300.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.41168212890625,0.9990000128746032,1.0,0.5319372415542603,300.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.41168212890625,0.9990000128746032,1.0,0.5601555109024048,300.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.41168212890625,0.9990000128746032,1.0,0.4137289524078369,300.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.41168212890625,0.9990000128746032,1.0,0.5601555109024048,299.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.41168212890625,0.9990000128746032,1.0,2.6571366786956787,296.41192626953125,284.95001220703125,297.9065856933594,293.97808837890625,297.9059143066406,300.2993469238281,296.41326904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725170135498,5.679699420928955,2.5970455681090243e-05,4.3946051597595215,1.0,0.050000000745058,0.0,298.4861755371094,410.0,8588.5146484375,0.0,13466.5908203125,1.0,283.1499938964844,295.2679138183594,296.98321533203125,297.645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303383857011795,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.518798828125,0.0,20.0830135345459,1895.4371337890625,0.0,121.6029281616211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832540,300.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4428405761719,0.9990000128746032,1.0,0.5319378972053528,300.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4428405761719,0.9990000128746032,1.0,0.5601562261581421,300.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4428405761719,0.9990000128746032,1.0,0.4137294888496399,300.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4428405761719,0.9990000128746032,1.0,0.5601562261581421,299.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4428405761719,0.9990000128746032,1.0,2.657140016555786,296.4430847167969,284.95001220703125,297.941162109375,293.98931884765625,297.94049072265625,300.3116760253906,296.4444274902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.5970344722736627e-05,4.394570827484131,1.0,0.050000000745058,0.0,298.4830322265625,410.0,8608.5283203125,0.0,13466.6044921875,1.0,283.1499938964844,295.2965087890625,296.9944763183594,297.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039048314094543,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.70703125,0.0,20.0830135345459,1895.4371337890625,0.0,122.44561767578124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832600,300.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.473876953125,0.9990000128746032,1.0,0.5319386124610901,300.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.473876953125,0.9990000128746032,1.0,0.5601569414138794,300.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.473876953125,0.9990000128746032,1.0,0.4137299954891205,300.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.473876953125,0.9990000128746032,1.0,0.5601569414138794,299.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.473876953125,0.9990000128746032,1.0,2.6571433544158936,296.4741516113281,284.95001220703125,297.9756164550781,294.0003967285156,297.9749755859375,300.3240051269531,296.4754943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970241040340625e-05,4.394538402557373,1.0,0.050000000745058,0.0,298.4800720214844,410.0,8628.4267578125,0.0,13466.6181640625,1.0,283.1499938964844,295.3250732421875,297.0056457519531,297.6716003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304432064294815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.87353515625,0.0,20.0830135345459,1895.4371337890625,0.0,123.29727935791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832660,300.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,0.5319392085075378,300.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,0.5601575970649719,300.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,0.4137305021286011,300.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,0.5601575970649719,299.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5048217773437,0.9990000128746032,1.0,2.657146453857422,296.50506591796875,284.95001220703125,298.0099182128906,294.0113525390625,298.0092468261719,300.3363647460937,296.50640869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014463390224e-05,4.394508361816406,1.0,0.050000000745058,0.0,298.477294921875,410.0,8648.1923828125,0.0,13466.630859375,1.0,283.1499938964844,295.3535461425781,297.0166320800781,297.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049651086330414,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.006591796875,0.0,20.0830135345459,1895.4371337890625,0.0,124.15711212158205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832720,300.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5355529785156,0.9990000128746032,1.0,0.5319398045539856,300.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5355529785156,0.9990000128746032,1.0,0.5601581931114197,300.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5355529785156,0.9990000128746032,1.0,0.4137309491634369,300.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5355529785156,0.9990000128746032,1.0,0.5601581931114197,299.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5355529785156,0.9990000128746032,1.0,2.657149314880371,296.53582763671875,284.95001220703125,298.04400634765625,294.0221252441406,298.0433349609375,300.3487243652344,296.5371398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751873016357,5.679726123809815,2.5970051865442656e-05,4.394479274749756,1.0,0.050000000745058,0.0,298.47467041015625,410.0,8667.798828125,0.0,13466.642578125,1.0,283.1499938964844,295.3819274902344,297.0274963378906,297.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055041432380676,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.09619140625,0.0,20.0830135345459,1895.4371337890625,0.0,125.0254364013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832780,300.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.56610107421875,0.9990000128746032,1.0,0.5319405198097229,300.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.56610107421875,0.9990000128746032,1.0,0.5601590275764465,300.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.56610107421875,0.9990000128746032,1.0,0.4137315452098846,300.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.56610107421875,0.9990000128746032,1.0,0.5601590275764465,299.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.56610107421875,0.9990000128746032,1.0,2.6571531295776367,296.5663452148437,284.95001220703125,298.0778503417969,294.03277587890625,298.0771789550781,300.361083984375,296.5676574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.050000000745058,0.0,298.47125244140625,410.0,8687.2314453125,0.0,13466.6572265625,1.0,283.1499938964844,295.4101257324219,297.0381774902344,297.7092590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060470223426819,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.1259765625,0.0,20.0830135345459,1895.4371337890625,0.0,125.8987274169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832840,300.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5964050292969,0.9990000128746032,1.0,0.5319412350654602,300.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5964050292969,0.9990000128746032,1.0,0.5601597428321838,300.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5964050292969,0.9990000128746032,1.0,0.4137320816516876,300.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5964050292969,0.9990000128746032,1.0,0.5601597428321838,299.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5964050292969,0.9990000128746032,1.0,2.6571567058563232,296.5966491699219,284.95001220703125,298.11138916015625,294.043212890625,298.1107482910156,300.3734436035156,296.59796142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982085378841e-05,4.394407749176025,1.0,0.050000000745058,0.0,298.4681396484375,410.0,8706.4521484375,0.0,13466.671875,1.0,283.1499938964844,295.43817138671875,297.04864501953125,297.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306595116853714,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.093994140625,0.0,20.0830135345459,1895.4371337890625,0.0,126.77923583984376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832900,300.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6264038085937,0.9990000128746032,1.0,0.5319414138793945,300.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6264038085937,0.9990000128746032,1.0,0.5601599216461182,300.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6264038085937,0.9990000128746032,1.0,0.4137322306632995,300.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6264038085937,0.9990000128746032,1.0,0.5601599216461182,299.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6264038085937,0.9990000128746032,1.0,2.65715765953064,296.62664794921875,284.95001220703125,298.1446228027344,294.0534362792969,298.1439514160156,300.3857727050781,296.6279602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.67974328994751,2.5969789930968545e-05,4.394398212432861,1.0,0.050000000745058,0.0,298.4672546386719,410.0,8725.4482421875,0.0,13466.67578125,1.0,283.1499938964844,295.4659729003906,297.0589294433594,297.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307144433259964,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.97509765625,0.0,20.0830135345459,1895.4371337890625,0.0,127.6604995727539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17832960,300.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6561279296875,0.9990000128746032,1.0,0.5319411754608154,300.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6561279296875,0.9990000128746032,1.0,0.5601596832275391,300.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6561279296875,0.9990000128746032,1.0,0.4137320220470428,300.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6561279296875,0.9990000128746032,1.0,0.5601596832275391,299.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6561279296875,0.9990000128746032,1.0,2.657156229019165,296.6563720703125,284.95001220703125,298.1774597167969,294.0634765625,298.17681884765625,300.3980712890625,296.6576538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.6797404289245605,2.596983358671423e-05,4.394411563873291,1.0,0.050000000745058,0.0,298.4684753417969,410.0,8744.203125,0.0,13466.669921875,1.0,283.1499938964844,295.4935607910156,297.0690002441406,297.74517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076971471309662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.77490234375,0.0,20.0830135345459,1895.4371337890625,0.0,128.54605102539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833020,300.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6854858398437,0.9990000128746032,1.0,0.5319404602050781,300.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6854858398437,0.9990000128746032,1.0,0.560158908367157,300.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6854858398437,0.9990000128746032,1.0,0.4137314558029175,300.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6854858398437,0.9990000128746032,1.0,0.560158908367157,299.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6854858398437,0.9990000128746032,1.0,2.6571526527404785,296.68572998046875,284.95001220703125,298.2098999023437,294.07330322265625,298.2092590332031,300.4103088378906,296.6869812011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732799530029,2.596994818304665e-05,4.394446849822998,1.0,0.050000000745058,0.0,298.47174072265625,410.0,8762.666015625,0.0,13466.6552734375,1.0,283.1499938964844,295.5208740234375,297.0788269042969,297.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082526624202728,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.478271484375,0.0,20.0830135345459,1895.4371337890625,0.0,129.4349365234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833080,300.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7144470214844,0.9990000128746032,1.0,0.531939685344696,300.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7144470214844,0.9990000128746032,1.0,0.5601581335067749,300.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7144470214844,0.9990000128746032,1.0,0.4137308895587921,300.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7144470214844,0.9990000128746032,1.0,0.5601581335067749,299.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7144470214844,0.9990000128746032,1.0,2.657149076461792,296.7146911621094,284.95001220703125,298.24188232421875,294.0828552246094,298.24127197265625,300.4225158691406,296.7159118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725170135498,2.597006277937908e-05,4.394482612609863,1.0,0.050000000745058,0.0,298.4750061035156,410.0,8780.822265625,0.0,13466.640625,1.0,283.1499938964844,295.5478820800781,297.08843994140625,297.7680053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088107109069824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.072021484375,0.0,20.0830135345459,1895.4371337890625,0.0,130.32666015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833140,300.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7429504394531,0.9990000128746032,1.0,0.5319391489028931,300.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7429504394531,0.9990000128746032,1.0,0.5601575374603271,300.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7429504394531,0.9990000128746032,1.0,0.4137304425239563,300.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7429504394531,0.9990000128746032,1.0,0.5601575374603271,299.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.7429504394531,0.9990000128746032,1.0,2.6571462154388428,296.7431945800781,284.95001220703125,298.2733764648437,294.0921936035156,298.27276611328125,300.43463134765625,296.7444152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.6797194480896,2.5970150090870447e-05,4.394510269165039,1.0,0.050000000745058,0.0,298.4775085449219,410.0,8798.6748046875,0.0,13466.6298828125,1.0,283.1499938964844,295.57452392578125,297.0977478027344,297.77899169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093669414520263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.531982421875,0.0,20.0830135345459,1895.4371337890625,0.0,131.21438598632812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833200,300.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7710266113281,0.9990000128746032,1.0,0.5319385528564453,300.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7710266113281,0.9990000128746032,1.0,0.5601569414138794,300.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7710266113281,0.9990000128746032,1.0,0.4137299954891205,300.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7710266113281,0.9990000128746032,1.0,0.5601569414138794,299.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7710266113281,0.9990000128746032,1.0,2.6571433544158936,296.7712707519531,284.95001220703125,298.3043518066406,294.10125732421875,298.3037414550781,300.4466857910156,296.7724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739475250244,5.679713249206543,2.5970242859330028e-05,4.394538879394531,1.0,0.050000000745058,0.0,298.4801330566406,410.0,8816.189453125,0.0,13466.6181640625,1.0,283.1499938964844,295.6007995605469,297.1068420410156,297.7897033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309924840927124,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.871337890625,0.0,20.0830135345459,1895.4371337890625,0.0,132.10360717773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833260,300.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7986145019531,0.9990000128746032,1.0,0.5319379568099976,300.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7986145019531,0.9990000128746032,1.0,0.5601562857627869,300.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7986145019531,0.9990000128746032,1.0,0.4137295186519623,300.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7986145019531,0.9990000128746032,1.0,0.5601562857627869,299.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7986145019531,0.9990000128746032,1.0,2.657140254974365,296.7988586425781,284.95001220703125,298.3347473144531,294.11004638671875,298.3341369628906,300.4586486816406,296.8000183105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679707050323486,2.597034108475782e-05,4.394569396972656,1.0,0.050000000745058,0.0,298.48291015625,410.0,8833.3115234375,0.0,13466.60546875,1.0,283.1499938964844,295.6266784667969,297.1156311035156,297.8001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104822635650635,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.067626953125,0.0,20.0830135345459,1895.4371337890625,0.0,132.99099731445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833320,300.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.82568359375,0.9990000128746032,1.0,0.531937301158905,300.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.82568359375,0.9990000128746032,1.0,0.5601555705070496,300.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.82568359375,0.9990000128746032,1.0,0.4137290120124817,300.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.82568359375,0.9990000128746032,1.0,0.5601555705070496,299.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.82568359375,0.9990000128746032,1.0,2.657136917114258,296.8258972167969,284.95001220703125,298.3645324707031,294.1185607910156,298.36395263671875,300.47052001953125,296.8270568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679700374603272,2.597044294816442e-05,4.394601345062256,1.0,0.050000000745058,0.0,298.4857788085937,410.0,8850.0439453125,0.0,13466.5927734375,1.0,283.1499938964844,295.6521301269531,297.1241455078125,297.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110396862030029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.112060546875,0.0,20.0830135345459,1895.4371337890625,0.0,133.87728881835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833380,300.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8521423339844,0.9990000128746032,1.0,0.5319366455078125,300.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8521423339844,0.9990000128746032,1.0,0.560154914855957,300.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8521423339844,0.9990000128746032,1.0,0.4137285053730011,300.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8521423339844,0.9990000128746032,1.0,0.560154914855957,299.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8521423339844,0.9990000128746032,1.0,2.6571335792541504,296.85235595703125,284.95001220703125,298.3936462402344,294.12677001953125,298.3930969238281,300.4822692871094,296.8534851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970548449549824e-05,4.394634246826172,1.0,0.050000000745058,0.0,298.4888000488281,410.0,8866.3779296875,0.0,13466.5791015625,1.0,283.1499938964844,295.67706298828125,297.13232421875,297.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115935921669006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.983642578125,0.0,20.0830135345459,1895.4371337890625,0.0,134.75692749023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833440,300.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8780212402344,0.9990000128746032,1.0,0.5319359302520752,300.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8780212402344,0.9990000128746032,1.0,0.560154139995575,300.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8780212402344,0.9990000128746032,1.0,0.4137279391288757,300.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8780212402344,0.9990000128746032,1.0,0.560154139995575,299.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8780212402344,0.9990000128746032,1.0,2.657130241394043,296.87823486328125,284.95001220703125,298.4220886230469,294.1346740722656,298.4215393066406,300.493896484375,296.8793334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065758891404e-05,4.394668102264404,1.0,0.050000000745058,0.0,298.4919128417969,410.0,8882.259765625,0.0,13466.564453125,1.0,283.1499938964844,295.70147705078125,297.1402282714844,297.8295288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121458888053894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.6845703125,0.0,20.0830135345459,1895.4371337890625,0.0,135.63302612304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833500,300.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9032287597656,0.9990000128746032,1.0,0.5319352149963379,300.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9032287597656,0.9990000128746032,1.0,0.5601534247398376,300.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9032287597656,0.9990000128746032,1.0,0.4137274026870727,300.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9032287597656,0.9990000128746032,1.0,0.5601534247398376,299.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9032287597656,0.9990000128746032,1.0,2.6571266651153564,296.9034423828125,284.95001220703125,298.4497985839844,294.14227294921875,298.4492492675781,300.5054016113281,296.9045104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678440093994,2.5970770366257057e-05,4.394702911376953,1.0,0.050000000745058,0.0,298.4950561523437,410.0,8897.6884765625,0.0,13466.55078125,1.0,283.1499938964844,295.7253723144531,297.14776611328125,297.838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3126934766769409,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.19287109375,0.0,20.0830135345459,1895.4371337890625,0.0,136.5006561279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833560,300.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9277648925781,0.9990000128746032,1.0,0.5319344997406006,300.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9277648925781,0.9990000128746032,1.0,0.5601526498794556,300.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9277648925781,0.9990000128746032,1.0,0.4137268364429474,300.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9277648925781,0.9990000128746032,1.0,0.5601526498794556,299.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9277648925781,0.9990000128746032,1.0,2.65712308883667,296.9279479980469,284.95001220703125,298.4767150878906,294.1495361328125,298.4761962890625,300.51678466796875,296.9289855957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088314360008e-05,4.394737720489502,1.0,0.050000000745058,0.0,298.4982604980469,410.0,8912.6484375,0.0,13466.5361328125,1.0,283.1499938964844,295.7486267089844,297.15496826171875,297.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132341504096985,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.492919921875,0.0,20.0830135345459,1895.4371337890625,0.0,137.3563690185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833620,300.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9515991210937,0.9990000128746032,1.0,0.5319337844848633,300.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9515991210937,0.9990000128746032,1.0,0.5601519346237183,300.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9515991210937,0.9990000128746032,1.0,0.4137263000011444,300.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9515991210937,0.9990000128746032,1.0,0.5601519346237183,299.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9515991210937,0.9990000128746032,1.0,2.6571195125579834,296.9517822265625,284.95001220703125,298.5028381347656,294.15643310546875,298.5023498535156,300.5279846191406,296.9527893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689884185791,5.67966365814209,2.5970995920943096e-05,4.394773006439209,1.0,0.050000000745058,0.0,298.50146484375,410.0,8927.1064453125,0.0,13466.521484375,1.0,283.1499938964844,295.77130126953125,297.1618347167969,297.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137703835964203,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.592529296875,0.0,20.0830135345459,1895.4371337890625,0.0,138.2041473388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
