time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833680,300.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.97467041015625,0.9990000128746032,1.0,0.531933069229126,300.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.97467041015625,0.9990000128746032,1.0,0.5601511597633362,300.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.97467041015625,0.9990000128746032,1.0,0.413725733757019,300.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.97467041015625,0.9990000128746032,1.0,0.5601511597633362,299.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.97467041015625,0.9990000128746032,1.0,2.657115936279297,296.9748840332031,284.95001220703125,298.5281066894531,294.1629943847656,298.5276184082031,300.5390319824219,296.9758605957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67968225479126,5.679656505584717,2.597110687929672e-05,4.394807815551758,1.0,0.050000000745058,0.0,298.504638671875,410.0,8940.998046875,0.0,13466.5078125,1.0,283.1499938964844,295.7933959960937,297.1683654785156,297.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143048882484436,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.4873046875,0.0,20.0830135345459,1895.4371337890625,0.0,139.04827880859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833740,300.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9969787597656,0.9990000128746032,1.0,0.5319324135780334,300.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9969787597656,0.9990000128746032,1.0,0.5601504445075989,300.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9969787597656,0.9990000128746032,1.0,0.413725197315216,300.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9969787597656,0.9990000128746032,1.0,0.5601504445075989,299.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9969787597656,0.9990000128746032,1.0,2.657112598419189,296.9971618652344,284.95001220703125,298.5524597167969,294.1692199707031,298.552001953125,300.5498962402344,296.99810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.5971216018660925e-05,4.39484167098999,1.0,0.050000000745058,0.0,298.5077514648437,410.0,8954.3427734375,0.0,13466.494140625,1.0,283.1499938964844,295.81475830078125,297.1745300292969,297.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148334920406341,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.1435546875,0.0,20.0830135345459,1895.4371337890625,0.0,139.8822784423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833800,300.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0184326171875,0.9990000128746032,1.0,0.5319317579269409,300.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0184326171875,0.9990000128746032,1.0,0.5601497292518616,300.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0184326171875,0.9990000128746032,1.0,0.4137246906757355,300.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0184326171875,0.9990000128746032,1.0,0.5601497292518616,299.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0184326171875,0.9990000128746032,1.0,2.657109260559082,297.01861572265625,284.95001220703125,298.5758972167969,294.175048828125,298.5754699707031,300.56060791015625,297.01953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667949676514,5.679642200469971,2.597132333903573e-05,4.3948750495910645,1.0,0.050000000745058,0.0,298.5107727050781,410.0,8967.0927734375,0.0,13466.48046875,1.0,283.1499938964844,295.83544921875,297.1802978515625,297.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315358966588974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.56640625,0.0,20.0830135345459,1895.4371337890625,0.0,140.7104949951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833860,300.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0390625,0.9990000128746032,1.0,0.5319311022758484,300.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0390625,0.9990000128746032,1.0,0.560149073600769,300.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0390625,0.9990000128746032,1.0,0.4137241840362549,300.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0390625,0.9990000128746032,1.0,0.560149073600769,299.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0390625,0.9990000128746032,1.0,2.6571059226989746,297.0392150878906,284.95001220703125,298.5983581542969,294.18048095703125,298.59796142578125,300.57110595703125,297.04010009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.597142338345293e-05,4.394906520843506,1.0,0.050000000745058,0.0,298.5136413574219,410.0,8979.255859375,0.0,13466.4677734375,1.0,283.1499938964844,295.8553771972656,297.1856994628906,297.8851623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158774077892303,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.729736328125,0.0,20.0830135345459,1895.4371337890625,0.0,141.52685546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833920,300.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.05877685546875,0.9990000128746032,1.0,0.5319305062294006,300.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.05877685546875,0.9990000128746032,1.0,0.5601484179496765,300.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.05877685546875,0.9990000128746032,1.0,0.4137237071990967,300.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.05877685546875,0.9990000128746032,1.0,0.5601484179496765,300.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.05877685546875,0.9990000128746032,1.0,2.6571028232574463,297.0589294433594,284.95001220703125,298.61981201171875,294.1855163574219,298.6194152832031,300.5813903808594,297.05975341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679655075073242,5.679629325866699,2.597151978989132e-05,4.3949360847473145,1.0,0.050000000745058,0.0,298.5163879394531,410.0,8990.7861328125,0.0,13466.455078125,1.0,283.1499938964844,295.8745422363281,297.190673828125,297.8914489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163904249668121,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.63525390625,0.0,20.0830135345459,1895.4371337890625,0.0,142.33392333984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17833980,300.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,0.5319299101829529,300.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,0.5601478219032288,300.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,0.4137232601642608,300.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,0.5601478219032288,300.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0775451660156,0.9990000128746032,1.0,2.657099962234497,297.07769775390625,284.95001220703125,298.64019775390625,294.1901550292969,298.63983154296875,300.5914611816406,297.0784912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623126983643,2.597161073936149e-05,4.394964218139648,1.0,0.050000000745058,0.0,298.5189208984375,410.0,9001.677734375,0.0,13466.443359375,1.0,283.1499938964844,295.89288330078125,297.1952514648437,297.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3168945014476776,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.259765625,0.0,20.0830135345459,1895.4371337890625,0.0,143.126220703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834040,300.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0953674316406,0.9990000128746032,1.0,0.5319293737411499,300.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0953674316406,0.9990000128746032,1.0,0.5601472854614258,300.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0953674316406,0.9990000128746032,1.0,0.4137228429317474,300.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0953674316406,0.9990000128746032,1.0,0.5601472854614258,300.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0953674316406,0.9990000128746032,1.0,2.657097339630127,297.0954895019531,284.95001220703125,298.6595153808594,294.19439697265625,298.6591491699219,300.601318359375,297.09625244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617881774902,2.597169259388465e-05,4.394989967346191,1.0,0.050000000745058,0.0,298.5212707519531,410.0,9011.892578125,0.0,13466.4326171875,1.0,283.1499938964844,295.9103698730469,297.19940185546875,297.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173916637897491,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.60546875,0.0,20.0830135345459,1895.4371337890625,0.0,143.90692138671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834100,300.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1121520996094,0.9990000128746032,1.0,0.5319288969039917,300.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1121520996094,0.9990000128746032,1.0,0.5601467490196228,300.5,297.1499938964844,293.1499938964844,0.0,-0.0,297.1121520996094,0.9990000128746032,1.0,0.4137224853038788,300.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1121520996094,0.9990000128746032,1.0,0.5601467490196228,300.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1121520996094,0.9990000128746032,1.0,2.657094955444336,297.1122741699219,284.95001220703125,298.6776733398437,294.1981811523437,298.6773376464844,300.61090087890625,297.11297607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.679612636566162,2.5971768991439603e-05,4.395013332366943,1.0,0.050000000745058,0.0,298.5234069824219,410.0,9021.439453125,0.0,13466.423828125,1.0,283.1499938964844,295.9269714355469,297.2030944824219,297.9075622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178768455982208,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.64306640625,0.0,20.0830135345459,1895.4371337890625,0.0,144.6682586669922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834160,300.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1278991699219,0.9990000128746032,1.0,0.5319284796714783,300.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1278991699219,0.9990000128746032,1.0,0.5601463317871094,300.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1278991699219,0.9990000128746032,1.0,0.4137221574783325,300.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1278991699219,0.9990000128746032,1.0,0.5601463317871094,300.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1278991699219,0.9990000128746032,1.0,2.657092809677124,297.1280517578125,284.95001220703125,298.69464111328125,294.2015380859375,298.6943359375,300.6202392578125,297.1286926269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.679608345031738,2.597183629404753e-05,4.395034313201904,1.0,0.050000000745058,0.0,298.5253295898437,410.0,9030.2548828125,0.0,13466.4150390625,1.0,283.1499938964844,295.9426574707031,297.20635986328125,297.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318352460861206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.379150390625,0.0,20.0830135345459,1895.4371337890625,0.0,145.41390991210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834220,300.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.142578125,0.9990000128746032,1.0,0.5319281220436096,300.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.142578125,0.9990000128746032,1.0,0.560145914554596,300.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.142578125,0.9990000128746032,1.0,0.4137218594551086,300.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.142578125,0.9990000128746032,1.0,0.560145914554596,300.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.142578125,0.9990000128746032,1.0,2.657090902328491,297.1427001953125,284.95001220703125,298.7104187011719,294.2044677734375,298.7101135253906,300.6293334960937,297.143310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630279541016,5.679604530334473,2.597189632069785e-05,4.395053386688232,1.0,0.050000000745058,0.0,298.52703857421875,410.0,9038.3232421875,0.0,13466.4072265625,1.0,283.1499938964844,295.9573974609375,297.20916748046875,297.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188184201717376,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.80078125,0.0,20.0830135345459,1895.4371337890625,0.0,146.14393615722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834280,300.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561584472656,0.9990000128746032,1.0,0.531927764415741,300.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561584472656,0.9990000128746032,1.0,0.5601455569267273,300.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561584472656,0.9990000128746032,1.0,0.4137215912342071,300.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561584472656,0.9990000128746032,1.0,0.5601455569267273,300.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1561584472656,0.9990000128746032,1.0,2.6570894718170166,297.1562805175781,284.95001220703125,298.72491455078125,294.2069091796875,298.7246398925781,300.6381225585937,297.1568298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679600715637207,2.597194725240115e-05,4.395069122314453,1.0,0.050000000745058,0.0,298.52850341796875,410.0,9045.5986328125,0.0,13466.400390625,1.0,283.1499938964844,295.9712219238281,297.2115478515625,297.91925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192771971225738,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.90576171875,0.0,20.0830135345459,1895.4371337890625,0.0,146.8621368408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834340,300.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1685791015625,0.9990000128746032,1.0,0.5319274663925171,300.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1685791015625,0.9990000128746032,1.0,0.5601452589035034,300.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1685791015625,0.9990000128746032,1.0,0.4137213826179504,300.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1685791015625,0.9990000128746032,1.0,0.5601452589035034,300.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1685791015625,0.9990000128746032,1.0,2.657088041305542,297.1686706542969,284.95001220703125,298.7381286621094,294.2088928222656,298.7378845214844,300.6466369628906,297.169189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679597854614258,2.597199090814684e-05,4.395082950592041,1.0,0.050000000745058,0.0,298.5297546386719,410.0,9052.119140625,0.0,13466.39453125,1.0,283.1499938964844,295.9839782714844,297.21343994140625,297.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197236955165863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.6591796875,0.0,20.0830135345459,1895.4371337890625,0.0,147.5606231689453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834400,300.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798400878906,0.9990000128746032,1.0,0.5319272875785828,300.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798400878906,0.9990000128746032,1.0,0.5601450204849243,300.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798400878906,0.9990000128746032,1.0,0.4137212038040161,300.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798400878906,0.9990000128746032,1.0,0.5601450204849243,300.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1798400878906,0.9990000128746032,1.0,2.6570868492126465,297.179931640625,284.95001220703125,298.75,294.2104187011719,298.7497863769531,300.6548767089844,297.1803894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.5972027287934907e-05,4.395094394683838,1.0,0.050000000745058,0.0,298.5307922363281,410.0,9057.8095703125,0.0,13466.390625,1.0,283.1499938964844,295.9957275390625,297.21484375,297.9244689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201618492603302,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.075927734375,0.0,20.0830135345459,1895.4371337890625,0.0,148.24559020996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834460,300.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,0.5319271087646484,300.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,0.56014484167099,300.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,0.4137210845947265,300.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,0.56014484167099,300.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1900939941406,0.9990000128746032,1.0,2.657086133956909,297.190185546875,284.95001220703125,298.7610778808594,294.2118835449219,298.7608642578125,300.66278076171875,297.19061279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.395102500915527,1.0,0.050000000745058,0.0,298.5315246582031,410.0,9063.2021484375,0.0,13466.38671875,1.0,283.1499938964844,296.00640869140625,297.2158203125,297.92626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205364048480987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.150146484375,0.0,20.0830135345459,1895.4371337890625,0.0,148.83079528808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834520,300.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2000427246094,0.9990000128746032,1.0,0.5319269895553589,300.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2000427246094,0.9990000128746032,1.0,0.5601447820663452,300.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2000427246094,0.9990000128746032,1.0,0.4137210249900818,300.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2000427246094,0.9990000128746032,1.0,0.5601447820663452,300.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2000427246094,0.9990000128746032,1.0,2.657085657119751,297.2001037597656,284.95001220703125,298.7719421386719,294.2138061523437,298.771728515625,300.67041015625,297.2005310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.5972067305701785e-05,4.395106315612793,1.0,0.050000000745058,0.0,298.53192138671875,410.0,9068.927734375,0.0,13466.3857421875,1.0,283.1499938964844,296.0163269042969,297.216796875,297.9278259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207873702049255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.016357421875,0.0,20.0830135345459,1895.4371337890625,0.0,149.2227020263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834580,300.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.209716796875,0.9990000128746032,1.0,0.5319269895553589,300.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.209716796875,0.9990000128746032,1.0,0.5601447820663452,300.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.209716796875,0.9990000128746032,1.0,0.4137209951877594,300.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.209716796875,0.9990000128746032,1.0,0.5601447820663452,300.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.209716796875,0.9990000128746032,1.0,2.657085657119751,297.2098083496094,284.95001220703125,298.7825622558594,294.2161560058594,298.7823791503906,300.67779541015625,297.210205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.050000000745058,0.0,298.5319519042969,410.0,9074.7666015625,0.0,13466.384765625,1.0,283.1499938964844,296.0256652832031,297.218017578125,297.929443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209125399589538,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.77294921875,0.0,20.0830135345459,1895.4371337890625,0.0,149.41812133789062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834640,300.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2192077636719,0.9990000128746032,1.0,0.5319270491600037,300.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2192077636719,0.9990000128746032,1.0,0.56014484167099,300.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2192077636719,0.9990000128746032,1.0,0.4137210547924042,300.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2192077636719,0.9990000128746032,1.0,0.56014484167099,300.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2192077636719,0.9990000128746032,1.0,2.65708589553833,297.2192687988281,284.95001220703125,298.7929992675781,294.2189025878906,298.7928161621094,300.6849670410156,297.2196960449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972058210754767e-05,4.395103931427002,1.0,0.050000000745058,0.0,298.5316772460937,410.0,9080.55859375,0.0,13466.38671875,1.0,283.1499938964844,296.0346984863281,297.2197265625,297.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209398984909057,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.5009765625,0.0,20.0830135345459,1895.4371337890625,0.0,149.46083068847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834700,300.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2284851074219,0.9990000128746032,1.0,0.531927227973938,300.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2284851074219,0.9990000128746032,1.0,0.5601449608802795,300.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2284851074219,0.9990000128746032,1.0,0.4137211441993713,300.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2284851074219,0.9990000128746032,1.0,0.5601449608802795,300.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2284851074219,0.9990000128746032,1.0,2.6570866107940674,297.22857666015625,284.95001220703125,298.80322265625,294.2220764160156,298.80303955078125,300.69195556640625,297.2289733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.679594993591309,2.5972038201871328e-05,4.395097255706787,1.0,0.050000000745058,0.0,298.53106689453125,410.0,9086.2822265625,0.0,13466.388671875,1.0,283.1499938964844,296.0434875488281,297.2220458984375,297.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208902478218078,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.22607421875,0.0,20.0830135345459,1895.4371337890625,0.0,149.38333129882812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834760,300.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.23760986328125,0.9990000128746032,1.0,0.5319274067878723,300.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.23760986328125,0.9990000128746032,1.0,0.5601451992988586,300.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.23760986328125,0.9990000128746032,1.0,0.4137213230133056,300.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.23760986328125,0.9990000128746032,1.0,0.5601451992988586,300.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.23760986328125,0.9990000128746032,1.0,2.657087564468384,297.2376708984375,284.95001220703125,298.8132629394531,294.2256164550781,298.81304931640625,300.6987609863281,297.2380676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.679596900939941,2.5972005460062064e-05,4.395087242126465,1.0,0.050000000745058,0.0,298.5301818847656,410.0,9091.9091796875,0.0,13466.3935546875,1.0,283.1499938964844,296.05206298828125,297.2250366210937,297.93707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207987844944,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.968505859375,0.0,20.0830135345459,1895.4371337890625,0.0,149.2405548095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834820,300.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2465209960937,0.9990000128746032,1.0,0.5319277048110962,300.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2465209960937,0.9990000128746032,1.0,0.5601454377174377,300.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2465209960937,0.9990000128746032,1.0,0.4137215316295624,300.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2465209960937,0.9990000128746032,1.0,0.5601454377174377,300.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2465209960937,0.9990000128746032,1.0,2.6570889949798584,297.2466125488281,284.95001220703125,298.8230895996094,294.22955322265625,298.8229064941406,300.7054138183594,297.2469787597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679599761962891,2.597196180431638e-05,4.395073890686035,1.0,0.050000000745058,0.0,298.5289306640625,410.0,9097.43359375,0.0,13466.3984375,1.0,283.1499938964844,296.0604858398437,297.2286682128906,297.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206904530525207,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.730224609375,0.0,20.0830135345459,1895.4371337890625,0.0,149.0713653564453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834880,300.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2553100585937,0.9990000128746032,1.0,0.5319280028343201,300.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2553100585937,0.9990000128746032,1.0,0.5601458549499512,300.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2553100585937,0.9990000128746032,1.0,0.4137217998504638,300.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2553100585937,0.9990000128746032,1.0,0.5601458549499512,300.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2553100585937,0.9990000128746032,1.0,2.657090663909912,297.25537109375,284.95001220703125,298.8327331542969,294.2338562011719,298.83258056640625,300.7119445800781,297.2557373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603576660156,2.597190723463428e-05,4.39505672454834,1.0,0.050000000745058,0.0,298.5273742675781,410.0,9102.859375,0.0,13466.4052734375,1.0,283.1499938964844,296.0687561035156,297.2328491210937,297.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205830156803131,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.506591796875,0.0,20.0830135345459,1895.4371337890625,0.0,148.9036102294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17834940,300.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.263916015625,0.9990000128746032,1.0,0.5319284796714783,300.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.263916015625,0.9990000128746032,1.0,0.5601462721824646,300.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.263916015625,0.9990000128746032,1.0,0.4137221276760101,300.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.263916015625,0.9990000128746032,1.0,0.5601462721824646,300.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.263916015625,0.9990000128746032,1.0,2.657092809677124,297.26397705078125,284.95001220703125,298.8422241210937,294.238525390625,298.842041015625,300.71832275390625,297.26434326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.5971841751015745e-05,4.395036220550537,1.0,0.050000000745058,0.0,298.5254821777344,410.0,9108.1953125,0.0,13466.4140625,1.0,283.1499938964844,296.07684326171875,297.237548828125,297.9501342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204898834228515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.29345703125,0.0,20.0830135345459,1895.4371337890625,0.0,148.7581024169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835000,301.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2723693847656,0.9990000128746032,1.0,0.5319289565086365,300.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2723693847656,0.9990000128746032,1.0,0.5601468086242676,300.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2723693847656,0.9990000128746032,1.0,0.4137225151062011,300.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2723693847656,0.9990000128746032,1.0,0.5601468086242676,300.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2723693847656,0.9990000128746032,1.0,2.657095193862915,297.2724304199219,284.95001220703125,298.8515319824219,294.2435302734375,298.85137939453125,300.7245788574219,297.2727966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638862609863,5.67961311340332,2.59717635344714e-05,4.395011901855469,1.0,0.050000000745058,0.0,298.5232849121094,410.0,9113.435546875,0.0,13466.423828125,1.0,283.1499938964844,296.08477783203125,297.24267578125,297.9555053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320411741733551,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.0830078125,0.0,20.0830135345459,1895.4371337890625,0.0,148.63607788085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835060,301.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2806701660156,0.9990000128746032,1.0,0.5319294929504395,300.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2806701660156,0.9990000128746032,1.0,0.5601474046707153,300.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2806701660156,0.9990000128746032,1.0,0.413722962141037,300.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2806701660156,0.9990000128746032,1.0,0.5601474046707153,300.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2806701660156,0.9990000128746032,1.0,2.6570980548858643,297.2807312011719,284.95001220703125,298.8606872558594,294.24884033203125,298.86053466796875,300.7307434082031,297.2810974121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67964506149292,5.679618835449219,2.597167440399062e-05,4.394984245300293,1.0,0.050000000745058,0.0,298.520751953125,410.0,9118.591796875,0.0,13466.435546875,1.0,283.1499938964844,296.0925598144531,297.2481689453125,297.9612731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203532695770263,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.871337890625,0.0,20.0830135345459,1895.4371337890625,0.0,148.5447235107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835120,301.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.288818359375,0.9990000128746032,1.0,0.531930148601532,300.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.288818359375,0.9990000128746032,1.0,0.5601480603218079,300.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.288818359375,0.9990000128746032,1.0,0.4137234389781952,300.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.288818359375,0.9990000128746032,1.0,0.5601480603218079,300.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.288818359375,0.9990000128746032,1.0,2.6571011543273926,297.2889099121094,284.95001220703125,298.86968994140625,294.2545166015625,298.8695068359375,300.7367858886719,297.28924560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651260375977,5.679625511169434,2.5971574359573424e-05,4.39495325088501,1.0,0.050000000745058,0.0,298.5179443359375,410.0,9123.66015625,0.0,13466.4482421875,1.0,283.1499938964844,296.1002197265625,297.25396728515625,297.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203063607215881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.654052734375,0.0,20.0830135345459,1895.4371337890625,0.0,148.4713897705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835180,301.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968444824219,0.9990000128746032,1.0,0.5319308042526245,300.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968444824219,0.9990000128746032,1.0,0.5601487755775452,300.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968444824219,0.9990000128746032,1.0,0.4137239754199981,300.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968444824219,0.9990000128746032,1.0,0.5601487755775452,300.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2968444824219,0.9990000128746032,1.0,2.657104730606079,297.29693603515625,284.95001220703125,298.8785400390625,294.2604675292969,298.8783569335937,300.7427062988281,297.2972717285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394919395446777,1.0,0.050000000745058,0.0,298.51483154296875,410.0,9128.6513671875,0.0,13466.4619140625,1.0,283.1499938964844,296.1077575683594,297.2600402832031,297.9737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320271372795105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.428955078125,0.0,20.0830135345459,1895.4371337890625,0.0,148.41673278808594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835240,301.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.30474853515625,0.9990000128746032,1.0,0.5319315791130066,300.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.30474853515625,0.9990000128746032,1.0,0.5601495504379272,300.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.30474853515625,0.9990000128746032,1.0,0.4137245714664459,300.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.30474853515625,0.9990000128746032,1.0,0.5601495504379272,300.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.30474853515625,0.9990000128746032,1.0,2.6571083068847656,297.3048095703125,284.95001220703125,298.8872375488281,294.2667236328125,298.8870849609375,300.7485656738281,297.30517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.597134698589798e-05,4.3948822021484375,1.0,0.050000000745058,0.0,298.5114440917969,410.0,9133.564453125,0.0,13466.4775390625,1.0,283.1499938964844,296.1151733398437,297.2663879394531,297.9803771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202393651008606,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.196533203125,0.0,20.0830135345459,1895.4371337890625,0.0,148.3667449951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835300,301.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3125305175781,0.9990000128746032,1.0,0.5319323539733887,300.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3125305175781,0.9990000128746032,1.0,0.5601503849029541,300.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3125305175781,0.9990000128746032,1.0,0.413725197315216,300.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3125305175781,0.9990000128746032,1.0,0.5601503849029541,300.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3125305175781,0.9990000128746032,1.0,2.6571123600006104,297.3125915527344,284.95001220703125,298.89581298828125,294.27325439453125,298.8956298828125,300.7543029785156,297.3129272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796746253967285,5.6796488761901855,2.5971221475629136e-05,4.394843101501465,1.0,0.050000000745058,0.0,298.5079040527344,410.0,9138.4072265625,0.0,13466.4931640625,1.0,283.1499938964844,296.1224365234375,297.27294921875,297.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320210725069046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.955810546875,0.0,20.0830135345459,1895.4371337890625,0.0,148.3219757080078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835360,301.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3201904296875,0.9990000128746032,1.0,0.5319331884384155,300.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3201904296875,0.9990000128746032,1.0,0.5601512789726257,300.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3201904296875,0.9990000128746032,1.0,0.4137258231639862,300.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3201904296875,0.9990000128746032,1.0,0.5601512789726257,300.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3201904296875,0.9990000128746032,1.0,2.657116413116455,297.3202514648437,284.95001220703125,298.9042358398437,294.28009033203125,298.9040832519531,300.7599792480469,297.3205871582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679657459259033,2.597109050839208e-05,4.394802570343018,1.0,0.050000000745058,0.0,298.504150390625,410.0,9143.1806640625,0.0,13466.509765625,1.0,283.1499938964844,296.1296081542969,297.2797546386719,297.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201805651187897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.709228515625,0.0,20.0830135345459,1895.4371337890625,0.0,148.2748565673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835420,301.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277282714844,0.9990000128746032,1.0,0.5319340825080872,300.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277282714844,0.9990000128746032,1.0,0.5601521730422974,300.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277282714844,0.9990000128746032,1.0,0.4137264788150787,300.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277282714844,0.9990000128746032,1.0,0.5601521730422974,300.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3277282714844,0.9990000128746032,1.0,2.657120704650879,297.3277893066406,284.95001220703125,298.9125671386719,294.2871398925781,298.9123840332031,300.7655639648437,297.328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095590317621e-05,4.394760608673096,1.0,0.050000000745058,0.0,298.5003356933594,410.0,9147.8916015625,0.0,13466.52734375,1.0,283.1499938964844,296.1366577148437,297.2868347167969,298.0018005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201496601104736,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.457275390625,0.0,20.0830135345459,1895.4371337890625,0.0,148.22653198242188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835480,301.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3351745605469,0.9990000128746032,1.0,0.531934916973114,300.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3351745605469,0.9990000128746032,1.0,0.560153067111969,300.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3351745605469,0.9990000128746032,1.0,0.4137271642684936,300.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3351745605469,0.9990000128746032,1.0,0.560153067111969,300.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3351745605469,0.9990000128746032,1.0,2.6571249961853027,297.3352355957031,284.95001220703125,298.9207458496094,294.2944641113281,298.92059326171875,300.77105712890625,297.3355407714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675102233887,2.5970819478970952e-05,4.394718170166016,1.0,0.050000000745058,0.0,298.4964904785156,410.0,9152.5419921875,0.0,13466.544921875,1.0,283.1499938964844,296.1435852050781,297.29412841796875,298.0093688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201137781143188,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.202392578125,0.0,20.0830135345459,1895.4371337890625,0.0,148.1704864501953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835540,301.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3424987792969,0.9990000128746032,1.0,0.5319358110427856,300.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3424987792969,0.9990000128746032,1.0,0.5601540207862854,300.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3424987792969,0.9990000128746032,1.0,0.4137278199195862,300.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3424987792969,0.9990000128746032,1.0,0.5601540207862854,300.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3424987792969,0.9990000128746032,1.0,2.6571292877197266,297.3425598144531,284.95001220703125,298.9288330078125,294.302001953125,298.9286804199219,300.7764892578125,297.3428649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684162139893,2.5970683054765686e-05,4.394676208496094,1.0,0.050000000745058,0.0,298.4926452636719,410.0,9157.1298828125,0.0,13466.5615234375,1.0,283.1499938964844,296.15045166015625,297.3016357421875,298.0172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32007497549057,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.9453125,0.0,20.0830135345459,1895.4371337890625,0.0,148.10980224609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835600,301.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3497619628906,0.9990000128746032,1.0,0.5319366455078125,300.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3497619628906,0.9990000128746032,1.0,0.5601548552513123,300.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3497619628906,0.9990000128746032,1.0,0.4137284755706787,300.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3497619628906,0.9990000128746032,1.0,0.5601548552513123,300.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3497619628906,0.9990000128746032,1.0,2.6571335792541504,297.3498229980469,284.95001220703125,298.93682861328125,294.3097839355469,298.9366760253906,300.7818603515625,297.3501281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970550268539228e-05,4.39463472366333,1.0,0.050000000745058,0.0,298.4888610839844,410.0,9161.6650390625,0.0,13466.5791015625,1.0,283.1499938964844,296.1571960449219,297.30938720703125,298.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200330436229706,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.686767578125,0.0,20.0830135345459,1895.4371337890625,0.0,148.04428100585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835660,301.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3569030761719,0.9990000128746032,1.0,0.5319374203681946,300.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3569030761719,0.9990000128746032,1.0,0.5601557493209839,300.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3569030761719,0.9990000128746032,1.0,0.4137291312217712,300.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3569030761719,0.9990000128746032,1.0,0.5601557493209839,300.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3569030761719,0.9990000128746032,1.0,2.657137632369995,297.3569641113281,284.95001220703125,298.9447326660156,294.3177795410156,298.944580078125,300.7871398925781,297.3572692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394594669342041,1.0,0.050000000745058,0.0,298.4851989746094,410.0,9166.154296875,0.0,13466.5947265625,1.0,283.1499938964844,296.16387939453125,297.3173522949219,298.03350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199914395809173,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.427490234375,0.0,20.0830135345459,1895.4371337890625,0.0,147.979248046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
