time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835720,301.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3639831542969,0.9990000128746032,1.0,0.5319381952285767,300.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3639831542969,0.9990000128746032,1.0,0.5601565837860107,300.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3639831542969,0.9990000128746032,1.0,0.413729727268219,300.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3639831542969,0.9990000128746032,1.0,0.5601565837860107,300.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3639831542969,0.9990000128746032,1.0,2.6571414470672607,297.3640441894531,284.95001220703125,298.9525451660156,294.3259582519531,298.952392578125,300.7923583984375,297.3643493652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797356605529785,5.679709434509277,2.597029924800153e-05,4.394556522369385,1.0,0.050000000745058,0.0,298.4817199707031,410.0,9170.5966796875,0.0,13466.6103515625,1.0,283.1499938964844,296.1704406738281,297.3255310058594,298.0419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199493885040283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.16796875,0.0,20.0830135345459,1895.4371337890625,0.0,147.91351318359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835780,301.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3709716796875,0.9990000128746032,1.0,0.5319389700889587,300.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3709716796875,0.9990000128746032,1.0,0.5601573586463928,300.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3709716796875,0.9990000128746032,1.0,0.4137302935123443,300.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3709716796875,0.9990000128746032,1.0,0.5601573586463928,300.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3709716796875,0.9990000128746032,1.0,2.6571452617645264,297.3710327148437,284.95001220703125,298.96026611328125,294.3343200683594,298.9601135253906,300.7975158691406,297.371337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974328994751,5.679717063903809,2.597018283267971e-05,4.394520282745361,1.0,0.050000000745058,0.0,298.4784240722656,410.0,9175.0009765625,0.0,13466.6259765625,1.0,283.1499938964844,296.17694091796875,297.3338928222656,298.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199101388454437,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.908203125,0.0,20.0830135345459,1895.4371337890625,0.0,147.8521270751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835840,301.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3778991699219,0.9990000128746032,1.0,0.5319396257400513,300.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3778991699219,0.9990000128746032,1.0,0.5601580739021301,300.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3778991699219,0.9990000128746032,1.0,0.4137308299541473,300.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3778991699219,0.9990000128746032,1.0,0.5601580739021301,300.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3778991699219,0.9990000128746032,1.0,2.657148838043213,297.3779602050781,284.95001220703125,298.9678955078125,294.34283447265625,298.9677734375,300.8026123046875,297.3782653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679750442504883,5.67972469329834,2.597007187432609e-05,4.394485950469971,1.0,0.050000000745058,0.0,298.4752502441406,410.0,9179.365234375,0.0,13466.6396484375,1.0,283.1499938964844,296.1833801269531,297.3424377441406,298.0595397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198718428611755,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.648681640625,0.0,20.0830135345459,1895.4371337890625,0.0,147.7922821044922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835900,301.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.384765625,0.9990000128746032,1.0,0.5319405198097229,300.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.384765625,0.9990000128746032,1.0,0.5601589679718018,300.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.384765625,0.9990000128746032,1.0,0.4137315154075622,300.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.384765625,0.9990000128746032,1.0,0.5601589679718018,300.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.384765625,0.9990000128746032,1.0,2.6571531295776367,297.38482666015625,284.95001220703125,298.9754943847656,294.3515319824219,298.975341796875,300.8076477050781,297.3851013183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759502410889,5.679733753204346,2.596993545012083e-05,4.394443035125732,1.0,0.050000000745058,0.0,298.4713439941406,410.0,9183.697265625,0.0,13466.6572265625,1.0,283.1499938964844,296.18975830078125,297.3511657714844,298.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198369145393371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.38916015625,0.0,20.0830135345459,1895.4371337890625,0.0,147.73764038085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17835960,301.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3915710449219,0.9990000128746032,1.0,0.531941294670105,300.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3915710449219,0.9990000128746032,1.0,0.5601598024368286,300.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3915710449219,0.9990000128746032,1.0,0.4137321412563324,300.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3915710449219,0.9990000128746032,1.0,0.5601598024368286,300.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3915710449219,0.9990000128746032,1.0,2.6571569442749023,297.3916320800781,284.95001220703125,298.9830017089844,294.3603820800781,298.9828796386719,300.8125915527344,297.39190673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679741859436035,2.596980812086258e-05,4.39440393447876,1.0,0.050000000745058,0.0,298.4677734375,410.0,9188.001953125,0.0,13466.6728515625,1.0,283.1499938964844,296.196044921875,297.36004638671875,298.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198054730892181,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.129638671875,0.0,20.0830135345459,1895.4371337890625,0.0,147.68849182128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836020,301.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3983154296875,0.9990000128746032,1.0,0.5319414138793945,300.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3983154296875,0.9990000128746032,1.0,0.5601599216461182,300.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3983154296875,0.9990000128746032,1.0,0.4137322008609772,300.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3983154296875,0.9990000128746032,1.0,0.5601599216461182,300.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3983154296875,0.9990000128746032,1.0,2.6571574211120605,297.3983764648437,284.95001220703125,298.990478515625,294.3693542480469,298.9903259277344,300.8175048828125,297.3986511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742813110352,2.5969799025915563e-05,4.394400596618652,1.0,0.050000000745058,0.0,298.4674987792969,410.0,9192.27734375,0.0,13466.6748046875,1.0,283.1499938964844,296.2023010253906,297.3690490722656,298.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197768628597259,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.8701171875,0.0,20.0830135345459,1895.4371337890625,0.0,147.64376831054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836080,301.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.405029296875,0.9990000128746032,1.0,0.5319406986236572,300.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.405029296875,0.9990000128746032,1.0,0.5601592063903809,300.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.405029296875,0.9990000128746032,1.0,0.4137316644191742,300.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.405029296875,0.9990000128746032,1.0,0.5601592063903809,300.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.405029296875,0.9990000128746032,1.0,2.657154083251953,297.40509033203125,284.95001220703125,298.9978942871094,294.3784484863281,298.99774169921875,300.8223876953125,297.4053649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.5969902708311565e-05,4.394433498382568,1.0,0.050000000745058,0.0,298.470458984375,410.0,9196.52734375,0.0,13466.6611328125,1.0,283.1499938964844,296.2085266113281,297.378173828125,298.0965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197500109672546,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.611083984375,0.0,20.0830135345459,1895.4371337890625,0.0,147.60174560546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836140,301.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.41168212890625,0.9990000128746032,1.0,0.5319397449493408,300.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.41168212890625,0.9990000128746032,1.0,0.5601581335067749,300.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.41168212890625,0.9990000128746032,1.0,0.4137308895587921,300.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.41168212890625,0.9990000128746032,1.0,0.5601581335067749,300.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.41168212890625,0.9990000128746032,1.0,2.657149076461792,297.4117431640625,284.95001220703125,299.0052795410156,294.3876342773437,299.005126953125,300.82720947265625,297.4120178222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751396179199,5.679725170135498,2.597006277937908e-05,4.394482612609863,1.0,0.050000000745058,0.0,298.4749755859375,410.0,9200.7607421875,0.0,13466.640625,1.0,283.1499938964844,296.21466064453125,297.3874206542969,298.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197278678417206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.35205078125,0.0,20.0830135345459,1895.4371337890625,0.0,147.56715393066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836200,301.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4183044433594,0.9990000128746032,1.0,0.5319389700889587,300.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4183044433594,0.9990000128746032,1.0,0.5601573586463928,300.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4183044433594,0.9990000128746032,1.0,0.4137302935123443,300.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4183044433594,0.9990000128746032,1.0,0.5601573586463928,300.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4183044433594,0.9990000128746032,1.0,2.6571452617645264,297.4183654785156,284.95001220703125,299.0126037597656,294.3969421386719,299.0124816894531,300.8319702148437,297.4186706542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974328994751,5.679717540740967,2.5970181013690308e-05,4.394519805908203,1.0,0.050000000745058,0.0,298.47833251953125,410.0,9204.982421875,0.0,13466.6259765625,1.0,283.1499938964844,296.2207946777344,297.396728515625,298.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197077810764313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.09375,0.0,20.0830135345459,1895.4371337890625,0.0,147.53575134277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836260,301.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4249267578125,0.9990000128746032,1.0,0.5319381356239319,300.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4249267578125,0.9990000128746032,1.0,0.5601564645767212,300.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4249267578125,0.9990000128746032,1.0,0.4137296676635742,300.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4249267578125,0.9990000128746032,1.0,0.5601564645767212,300.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4249267578125,0.9990000128746032,1.0,2.6571412086486816,297.42498779296875,284.95001220703125,299.0199279785156,294.4063415527344,299.019775390625,300.83673095703125,297.4252624511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67973518371582,5.679708957672119,2.597030834294856e-05,4.394559383392334,1.0,0.050000000745058,0.0,298.48199462890625,410.0,9209.193359375,0.0,13466.609375,1.0,283.1499938964844,296.22686767578125,297.4061584472656,298.1255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196914196014404,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.83642578125,0.0,20.0830135345459,1895.4371337890625,0.0,147.5101318359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836320,301.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4314880371094,0.9990000128746032,1.0,0.5319372415542603,300.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4314880371094,0.9990000128746032,1.0,0.5601555705070496,300.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4314880371094,0.9990000128746032,1.0,0.4137289822101593,300.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4314880371094,0.9990000128746032,1.0,0.5601555705070496,300.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4314880371094,0.9990000128746032,1.0,2.6571366786956787,297.4315490722656,284.95001220703125,299.0272216796875,294.4158020019531,299.0270690917969,300.8414306640625,297.43182373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699897766113,2.597045022412204e-05,4.394603252410889,1.0,0.050000000745058,0.0,298.4859619140625,410.0,9213.3974609375,0.0,13466.591796875,1.0,283.1499938964844,296.2329406738281,297.4156494140625,298.1354064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196776509284973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.58056640625,0.0,20.0830135345459,1895.4371337890625,0.0,147.4886016845703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836380,301.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.43804931640625,0.9990000128746032,1.0,0.5319362878799438,300.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.43804931640625,0.9990000128746032,1.0,0.5601545572280884,300.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.43804931640625,0.9990000128746032,1.0,0.4137282371520996,300.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.43804931640625,0.9990000128746032,1.0,0.5601545572280884,300.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.43804931640625,0.9990000128746032,1.0,2.6571319103240967,297.4381103515625,284.95001220703125,299.03448486328125,294.42529296875,299.03436279296875,300.8460998535156,297.4383850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,1.0,0.050000000745058,0.0,298.49029541015625,410.0,9217.5986328125,0.0,13466.572265625,1.0,283.1499938964844,296.23895263671875,297.4252014160156,298.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196680545806885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.326171875,0.0,20.0830135345459,1895.4371337890625,0.0,147.47361755371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836440,301.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4446105957031,0.9990000128746032,1.0,0.5319352746009827,300.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4446105957031,0.9990000128746032,1.0,0.5601534247398376,300.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4446105957031,0.9990000128746032,1.0,0.4137274324893951,300.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4446105957031,0.9990000128746032,1.0,0.5601534247398376,300.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4446105957031,0.9990000128746032,1.0,2.6571266651153564,297.4446716308594,284.95001220703125,299.041748046875,294.43487548828125,299.0416259765625,300.8507385253906,297.4449462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704666137695,5.679678916931152,2.597076490928885e-05,4.394701480865479,1.0,0.050000000745058,0.0,298.49493408203125,410.0,9221.802734375,0.0,13466.55078125,1.0,283.1499938964844,296.2449951171875,297.4347839355469,298.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31966233253479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.073486328125,0.0,20.0830135345459,1895.4371337890625,0.0,147.46466064453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836500,301.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.451171875,0.9990000128746032,1.0,0.5319341421127319,300.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.451171875,0.9990000128746032,1.0,0.5601522922515869,300.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.451171875,0.9990000128746032,1.0,0.4137265682220459,300.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.451171875,0.9990000128746032,1.0,0.5601522922515869,300.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.451171875,0.9990000128746032,1.0,2.657121419906616,297.45123291015625,284.95001220703125,299.04901123046875,294.4444580078125,299.04888916015625,300.8553466796875,297.4515075683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.5970937713282183e-05,4.394755363464356,1.0,0.050000000745058,0.0,298.4998474121094,410.0,9226.01171875,0.0,13466.529296875,1.0,283.1499938964844,296.2509765625,297.4444274902344,298.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196617364883423,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.8232421875,0.0,20.0830135345459,1895.4371337890625,0.0,147.46371459960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836560,301.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.45770263671875,0.9990000128746032,1.0,0.5319330096244812,300.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.45770263671875,0.9990000128746032,1.0,0.5601511001586914,300.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.45770263671875,0.9990000128746032,1.0,0.4137257039546966,300.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.45770263671875,0.9990000128746032,1.0,0.5601511001586914,300.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.45770263671875,0.9990000128746032,1.0,2.6571156978607178,297.457763671875,284.95001220703125,299.0563049316406,294.4540710449219,299.05615234375,300.85992431640625,297.45806884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.050000000745058,0.0,298.50494384765625,410.0,9230.23046875,0.0,13466.5068359375,1.0,283.1499938964844,296.2569885253906,297.4540710449219,298.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319665789604187,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.5751953125,0.0,20.0830135345459,1895.4371337890625,0.0,147.47003173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836620,301.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4642639160156,0.9990000128746032,1.0,0.5319318771362305,300.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4642639160156,0.9990000128746032,1.0,0.5601498484611511,300.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4642639160156,0.9990000128746032,1.0,0.4137247800827026,300.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4642639160156,0.9990000128746032,1.0,0.5601498484611511,300.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4642639160156,0.9990000128746032,1.0,2.65710973739624,297.4643249511719,284.95001220703125,299.0635681152344,294.46368408203125,299.0634460449219,300.864501953125,297.464599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.597130151116289e-05,4.394867897033691,1.0,0.050000000745058,0.0,298.5101318359375,410.0,9234.4619140625,0.0,13466.4833984375,1.0,283.1499938964844,296.26300048828125,297.4637451171875,298.1853942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196745812892914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.329833984375,0.0,20.0830135345459,1895.4371337890625,0.0,147.48382568359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836680,301.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4708557128906,0.9990000128746032,1.0,0.531930685043335,300.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4708557128906,0.9990000128746032,1.0,0.5601486563682556,300.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4708557128906,0.9990000128746032,1.0,0.413723886013031,300.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4708557128906,0.9990000128746032,1.0,0.5601486563682556,300.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4708557128906,0.9990000128746032,1.0,2.657104015350342,297.4709167480469,284.95001220703125,299.0708923339844,294.4732971191406,299.0707397460937,300.8690490722656,297.47119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.67963171005249,2.5971483410103247e-05,4.394925117492676,1.0,0.050000000745058,0.0,298.5153503417969,410.0,9238.7109375,0.0,13466.4599609375,1.0,283.1499938964844,296.2689819335937,297.4734191894531,298.1954345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196879923343658,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.0869140625,0.0,20.0830135345459,1895.4371337890625,0.0,147.50477600097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836740,301.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4774475097656,0.9990000128746032,1.0,0.5319295525550842,300.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4774475097656,0.9990000128746032,1.0,0.5601474642753601,300.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4774475097656,0.9990000128746032,1.0,0.4137229919433594,300.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4774475097656,0.9990000128746032,1.0,0.5601474642753601,300.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4774475097656,0.9990000128746032,1.0,2.657098293304444,297.4775085449219,284.95001220703125,299.0782165527344,294.48291015625,299.0780639648437,300.8735656738281,297.477783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619789123535,2.59716634900542e-05,4.394980430603027,1.0,0.050000000745058,0.0,298.5204162597656,410.0,9242.9814453125,0.0,13466.4365234375,1.0,283.1499938964844,296.2750244140625,297.4830627441406,298.2055053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197069764137268,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.847412109375,0.0,20.0830135345459,1895.4371337890625,0.0,147.53448486328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836800,301.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.48406982421875,0.9990000128746032,1.0,0.5319284796714783,300.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.48406982421875,0.9990000128746032,1.0,0.5601463317871094,300.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.48406982421875,0.9990000128746032,1.0,0.4137221574783325,300.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.48406982421875,0.9990000128746032,1.0,0.5601463317871094,300.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.48406982421875,0.9990000128746032,1.0,2.657093048095703,297.484130859375,284.95001220703125,299.0855712890625,294.4924621582031,299.08544921875,300.8780517578125,297.4844055175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.679608345031738,2.5971832656068727e-05,4.395033836364746,1.0,0.050000000745058,0.0,298.5252685546875,410.0,9247.2763671875,0.0,13466.4150390625,1.0,283.1499938964844,296.2810363769531,297.4927062988281,298.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197312653064728,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.61083984375,0.0,20.0830135345459,1895.4371337890625,0.0,147.57244873046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836860,301.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.49072265625,0.9990000128746032,1.0,0.5319274663925171,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.49072265625,0.9990000128746032,1.0,0.5601452589035034,300.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.49072265625,0.9990000128746032,1.0,0.4137213826179504,300.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.49072265625,0.9990000128746032,1.0,0.5601452589035034,300.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.49072265625,0.9990000128746032,1.0,2.657088041305542,297.49078369140625,284.95001220703125,299.0929870605469,294.50201416015625,299.09283447265625,300.8825378417969,297.4910583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679597854614258,2.597199272713624e-05,4.395082950592041,1.0,0.050000000745058,0.0,298.52978515625,410.0,9251.6015625,0.0,13466.39453125,1.0,283.1499938964844,296.287109375,297.5022888183594,298.2255249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197615146636963,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.3779296875,0.0,20.0830135345459,1895.4371337890625,0.0,147.6197509765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836920,301.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974060058594,0.9990000128746032,1.0,0.5319265723228455,300.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974060058594,0.9990000128746032,1.0,0.560144305229187,300.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974060058594,0.9990000128746032,1.0,0.4137206673622131,300.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974060058594,0.9990000128746032,1.0,0.560144305229187,300.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4974060058594,0.9990000128746032,1.0,2.657083511352539,297.4974670410156,284.95001220703125,299.1004333496094,294.511474609375,299.10028076171875,300.8869934082031,297.4977722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597213642729912e-05,4.395127773284912,1.0,0.050000000745058,0.0,298.53387451171875,410.0,9255.958984375,0.0,13466.376953125,1.0,283.1499938964844,296.2931823730469,297.5118103027344,298.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197978436946869,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.148681640625,0.0,20.0830135345459,1895.4371337890625,0.0,147.67654418945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17836980,301.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.504150390625,0.9990000128746032,1.0,0.5319257974624634,300.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.504150390625,0.9990000128746032,1.0,0.5601434707641602,300.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.504150390625,0.9990000128746032,1.0,0.413720041513443,300.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.504150390625,0.9990000128746032,1.0,0.5601434707641602,300.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.504150390625,0.9990000128746032,1.0,2.6570794582366943,297.50421142578125,284.95001220703125,299.10791015625,294.5208740234375,299.1077880859375,300.89141845703125,297.5045166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796064376831055,5.679580211639404,2.5972261937567964e-05,4.395166873931885,1.0,0.050000000745058,0.0,298.53741455078125,410.0,9260.3525390625,0.0,13466.3603515625,1.0,283.1499938964844,296.29931640625,297.5212707519531,298.245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198401927947998,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.924072265625,0.0,20.0830135345459,1895.4371337890625,0.0,147.74276733398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837040,301.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5109558105469,0.9990000128746032,1.0,0.5319250822067261,300.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5109558105469,0.9990000128746032,1.0,0.5601427555084229,300.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5109558105469,0.9990000128746032,1.0,0.4137195348739624,300.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5109558105469,0.9990000128746032,1.0,0.5601427555084229,300.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5109558105469,0.9990000128746032,1.0,2.657076120376587,297.510986328125,284.95001220703125,299.115478515625,294.5302124023437,299.1153564453125,300.8958435058594,297.51129150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.597236743895337e-05,4.395200252532959,1.0,0.050000000745058,0.0,298.5404663085937,410.0,9264.783203125,0.0,13466.3466796875,1.0,283.1499938964844,296.30548095703125,297.5306396484375,298.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319888710975647,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.703125,0.0,20.0830135345459,1895.4371337890625,0.0,147.8186492919922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837100,301.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5177917480469,0.9990000128746032,1.0,0.5319245457649231,300.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5177917480469,0.9990000128746032,1.0,0.5601422190666199,300.765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5177917480469,0.9990000128746032,1.0,0.413719117641449,300.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5177917480469,0.9990000128746032,1.0,0.5601422190666199,300.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5177917480469,0.9990000128746032,1.0,2.657073497772217,297.5178527832031,284.95001220703125,299.12310791015625,294.5394287109375,299.1229553222656,300.9002380371094,297.51812744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567813873291,2.5972452931455337e-05,4.39522647857666,1.0,0.050000000745058,0.0,298.5428466796875,410.0,9269.263671875,0.0,13466.3359375,1.0,283.1499938964844,296.3116760253906,297.5399475097656,298.2649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199436366558075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.48681640625,0.0,20.0830135345459,1895.4371337890625,0.0,147.90451049804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837160,301.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,0.5319241881370544,300.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,0.5601417422294617,300.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,0.4137187898159027,300.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,0.5601417422294617,300.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.9990000128746032,1.0,2.657071352005005,297.5247497558594,284.95001220703125,299.1307983398437,294.5485534667969,299.13067626953125,300.90460205078125,297.5250549316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.5972518415073864e-05,4.395246982574463,1.0,0.050000000745058,0.0,298.5447082519531,410.0,9273.7880859375,0.0,13466.328125,1.0,283.1499938964844,296.31793212890625,297.54913330078125,298.2745666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200056850910187,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.27490234375,0.0,20.0830135345459,1895.4371337890625,0.0,148.00152587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837220,301.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5316772460937,0.9990000128746032,1.0,0.5319238901138306,300.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5316772460937,0.9990000128746032,1.0,0.5601414442062378,300.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5316772460937,0.9990000128746032,1.0,0.413718581199646,300.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5316772460937,0.9990000128746032,1.0,0.5601414442062378,300.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5316772460937,0.9990000128746032,1.0,2.6570699214935303,297.53173828125,284.95001220703125,299.1385803222656,294.5575561523437,299.138427734375,300.9089660644531,297.53204345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256207081955e-05,4.395260334014893,1.0,0.050000000745058,0.0,298.54595947265625,410.0,9278.3681640625,0.0,13466.322265625,1.0,283.1499938964844,296.3242492675781,297.5581970214844,298.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200747072696686,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.068115234375,0.0,20.0830135345459,1895.4371337890625,0.0,148.10940551757812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837280,301.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5387268066406,0.9990000128746032,1.0,0.5319237112998962,300.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5387268066406,0.9990000128746032,1.0,0.5601412653923035,300.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5387268066406,0.9990000128746032,1.0,0.413718432188034,300.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5387268066406,0.9990000128746032,1.0,0.5601412653923035,300.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5387268066406,0.9990000128746032,1.0,2.657069206237793,297.5387878417969,284.95001220703125,299.1464538574219,294.5664367675781,299.14630126953125,300.9132995605469,297.5390930175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558753967285,2.59725875366712e-05,4.395268440246582,1.0,0.050000000745058,0.0,298.54669189453125,410.0,9283.0029296875,0.0,13466.3193359375,1.0,283.1499938964844,296.3305969238281,297.567138671875,298.29351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201515078544616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.8662109375,0.0,20.0830135345459,1895.4371337890625,0.0,148.22943115234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837340,301.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5458679199219,0.9990000128746032,1.0,0.5319236516952515,300.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5458679199219,0.9990000128746032,1.0,0.5601412653923035,300.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5458679199219,0.9990000128746032,1.0,0.4137184023857116,300.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5458679199219,0.9990000128746032,1.0,0.5601412653923035,300.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5458679199219,0.9990000128746032,1.0,2.657068967819214,297.5459289550781,284.95001220703125,299.1544189453125,294.5751647949219,299.1542663574219,300.9176330566406,297.5462341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679558277130127,2.5972596631618217e-05,4.395271301269531,1.0,0.050000000745058,0.0,298.54693603515625,410.0,9287.7021484375,0.0,13466.318359375,1.0,283.1499938964844,296.3370666503906,297.5759582519531,298.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3202356696128845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.669921875,0.0,20.0830135345459,1895.4371337890625,0.0,148.36097717285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837400,301.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5530700683594,0.9990000128746032,1.0,0.5319237112998962,300.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5530700683594,0.9990000128746032,1.0,0.5601412653923035,300.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5530700683594,0.9990000128746032,1.0,0.413718432188034,300.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5530700683594,0.9990000128746032,1.0,0.5601412653923035,300.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5530700683594,0.9990000128746032,1.0,2.657068967819214,297.5531311035156,284.95001220703125,299.1624755859375,294.583740234375,299.1623229980469,300.9219665527344,297.5534362792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259117465001e-05,4.395269393920898,1.0,0.050000000745058,0.0,298.5467834472656,410.0,9292.4580078125,0.0,13466.318359375,1.0,283.1499938964844,296.34356689453125,297.5845947265625,298.3119506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320328027009964,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.478759765625,0.0,20.0830135345459,1895.4371337890625,0.0,148.5052490234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837460,301.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5603942871094,0.9990000128746032,1.0,0.5319238305091858,300.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5603942871094,0.9990000128746032,1.0,0.560141384601593,300.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5603942871094,0.9990000128746032,1.0,0.4137185215950012,300.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5603942871094,0.9990000128746032,1.0,0.560141384601593,300.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5603942871094,0.9990000128746032,1.0,2.657069683074951,297.5604553222656,284.95001220703125,299.1706237792969,294.5921325683594,299.17047119140625,300.92626953125,297.5607604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795854568481445,5.679559707641602,2.597257298475597e-05,4.395264148712158,1.0,0.050000000745058,0.0,298.5462951660156,410.0,9297.287109375,0.0,13466.3212890625,1.0,283.1499938964844,296.35015869140625,297.59307861328125,298.3209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204282820224762,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.29345703125,0.0,20.0830135345459,1895.4371337890625,0.0,148.66189575195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837520,301.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5319239497184753,300.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5601415634155273,300.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.4137186408042907,300.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,0.5601415634155273,300.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5678100585937,0.9990000128746032,1.0,2.6570703983306885,297.56787109375,284.95001220703125,299.17889404296875,294.6003723144531,299.1787414550781,300.9305725097656,297.56817626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.597254751890432e-05,4.395256042480469,1.0,0.050000000745058,0.0,298.5455627441406,410.0,9302.1845703125,0.0,13466.32421875,1.0,283.1499938964844,296.3568115234375,297.60137939453125,298.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205375075340271,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.114013671875,0.0,20.0830135345459,1895.4371337890625,0.0,148.83248901367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837580,301.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5753173828125,0.9990000128746032,1.0,0.5319241881370544,300.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5753173828125,0.9990000128746032,1.0,0.5601417422294617,300.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5753173828125,0.9990000128746032,1.0,0.4137187898159027,300.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5753173828125,0.9990000128746032,1.0,0.5601417422294617,300.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5753173828125,0.9990000128746032,1.0,2.657071352005005,297.57537841796875,284.95001220703125,299.18731689453125,294.6083984375,299.1871337890625,300.93487548828125,297.5757141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563522338867,2.597251659608446e-05,4.395246505737305,1.0,0.050000000745058,0.0,298.544677734375,410.0,9307.1611328125,0.0,13466.328125,1.0,283.1499938964844,296.36358642578125,297.6094970703125,298.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206550478935241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.9404296875,0.0,20.0830135345459,1895.4371337890625,0.0,149.01609802246094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837640,301.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5829467773437,0.9990000128746032,1.0,0.5319243669509888,300.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5829467773437,0.9990000128746032,1.0,0.5601419806480408,300.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5829467773437,0.9990000128746032,1.0,0.413718968629837,300.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5829467773437,0.9990000128746032,1.0,0.5601419806480408,300.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5829467773437,0.9990000128746032,1.0,2.6570725440979004,297.5830078125,284.95001220703125,299.1958312988281,294.6162109375,299.1956787109375,300.9391784667969,297.5833435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724820352858e-05,4.395235538482666,1.0,0.050000000745058,0.0,298.543701171875,410.0,9312.2138671875,0.0,13466.33203125,1.0,283.1499938964844,296.37042236328125,297.6174011230469,298.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207823038101196,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.77294921875,0.0,20.0830135345459,1895.4371337890625,0.0,149.2147979736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837700,301.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5906982421875,0.9990000128746032,1.0,0.5319246053695679,301.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5906982421875,0.9990000128746032,1.0,0.5601422190666199,300.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5906982421875,0.9990000128746032,1.0,0.4137191474437713,300.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5906982421875,0.9990000128746032,1.0,0.5601422190666199,300.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5906982421875,0.9990000128746032,1.0,2.657073497772217,297.5907592773437,284.95001220703125,299.2044677734375,294.6238098144531,299.2043151855469,300.9434814453125,297.5910949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244929347653e-05,4.3952250480651855,1.0,0.050000000745058,0.0,298.5427551269531,410.0,9317.3564453125,0.0,13466.3369140625,1.0,283.1499938964844,296.3773803710937,297.6250915527344,298.3550720214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209180235862732,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.6123046875,0.0,20.0830135345459,1895.4371337890625,0.0,149.4266815185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
