time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837760,301.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5985412597656,0.9990000128746032,1.0,0.5319247841835022,301.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5985412597656,0.9990000128746032,1.0,0.560142457485199,300.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5985412597656,0.9990000128746032,1.0,0.4137192964553833,300.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5985412597656,0.9990000128746032,1.0,0.560142457485199,300.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5985412597656,0.9990000128746032,1.0,2.657074451446533,297.5986328125,284.95001220703125,299.2132873535156,294.63116455078125,299.2131042480469,300.9477844238281,297.5989685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679569721221924,2.5972416551667266e-05,4.3952155113220215,1.0,0.050000000745058,0.0,298.5418701171875,410.0,9322.5771484375,0.0,13466.3408203125,1.0,283.1499938964844,296.3844299316406,297.632568359375,298.3630676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210636675357818,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.45751953125,0.0,20.0830135345459,1895.4371337890625,0.0,149.65403747558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837820,301.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6065368652344,0.9990000128746032,1.0,0.5319249629974365,301.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6065368652344,0.9990000128746032,1.0,0.5601425766944885,300.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6065368652344,0.9990000128746032,1.0,0.4137194156646728,300.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6065368652344,0.9990000128746032,1.0,0.5601425766944885,300.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6065368652344,0.9990000128746032,1.0,2.6570754051208496,297.6065979003906,284.95001220703125,299.22222900390625,294.6382751464844,299.2220458984375,300.9520874023437,297.6069641113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679571628570557,2.5972391085815616e-05,4.395206928253174,1.0,0.050000000745058,0.0,298.5411071777344,410.0,9327.8935546875,0.0,13466.34375,1.0,283.1499938964844,296.3916015625,297.6397705078125,298.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212193250656128,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.3095703125,0.0,20.0830135345459,1895.4371337890625,0.0,149.8969268798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837880,301.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6146545410156,0.9990000128746032,1.0,0.5319250822067261,301.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6146545410156,0.9990000128746032,1.0,0.5601427555084229,300.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6146545410156,0.9990000128746032,1.0,0.41371950507164,300.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6146545410156,0.9990000128746032,1.0,0.5601427555084229,300.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6146545410156,0.9990000128746032,1.0,2.657075881958008,297.61474609375,284.95001220703125,299.2313232421875,294.6451416015625,299.23114013671875,300.9563903808594,297.6150817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679573059082031,2.5972371076932177e-05,4.395200729370117,1.0,0.050000000745058,0.0,298.54052734375,410.0,9333.3095703125,0.0,13466.3466796875,1.0,283.1499938964844,296.3988952636719,297.646728515625,298.37841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213863372802734,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.16796875,0.0,20.0830135345459,1895.4371337890625,0.0,150.15753173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17837940,301.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6229248046875,0.9990000128746032,1.0,0.5319252014160156,301.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6229248046875,0.9990000128746032,1.0,0.5601428151130676,300.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6229248046875,0.9990000128746032,1.0,0.4137195646762848,300.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6229248046875,0.9990000128746032,1.0,0.5601428151130676,300.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6229248046875,0.9990000128746032,1.0,2.657076358795166,297.6230163574219,284.95001220703125,299.2405700683594,294.6517028808594,299.2403869628906,300.9607238769531,297.6233825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.5972358344006352e-05,4.395196914672852,1.0,0.050000000745058,0.0,298.5401916503906,410.0,9338.822265625,0.0,13466.3486328125,1.0,283.1499938964844,296.4062805175781,297.6534423828125,298.3857116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215632438659668,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.03369140625,0.0,20.0830135345459,1895.4371337890625,0.0,150.43348693847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838000,301.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.63134765625,0.9990000128746032,1.0,0.5319252014160156,301.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.63134765625,0.9990000128746032,1.0,0.5601428151130676,300.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.63134765625,0.9990000128746032,1.0,0.4137195944786072,300.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.63134765625,0.9990000128746032,1.0,0.5601428151130676,300.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.63134765625,0.9990000128746032,1.0,2.657076358795166,297.63140869140625,284.95001220703125,299.25,294.65802001953125,299.24981689453125,300.9650573730469,297.6317749023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,1.0,0.050000000745058,0.0,298.54010009765625,410.0,9344.43359375,0.0,13466.3486328125,1.0,283.1499938964844,296.413818359375,297.65985107421875,298.3927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217513561248779,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.906005859375,0.0,20.0830135345459,1895.4371337890625,0.0,150.7268524169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838060,301.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.639892578125,0.9990000128746032,1.0,0.5319251418113708,301.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.639892578125,0.9990000128746032,1.0,0.5601428151130676,300.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.639892578125,0.9990000128746032,1.0,0.4137195646762848,300.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.639892578125,0.9990000128746032,1.0,0.5601428151130676,300.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.639892578125,0.9990000128746032,1.0,2.657076120376587,297.63995361328125,284.95001220703125,299.259521484375,294.6641540527344,299.25933837890625,300.96942138671875,297.64031982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972363800974563e-05,4.395198345184326,1.0,0.050000000745058,0.0,298.5403137207031,410.0,9350.07421875,0.0,13466.34765625,1.0,283.1499938964844,296.4214782714844,297.6659545898437,298.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219306468963623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.787353515625,0.0,20.0830135345459,1895.4371337890625,0.0,151.00637817382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838120,301.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484375,0.9990000128746032,1.0,0.5319250226020813,301.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484375,0.9990000128746032,1.0,0.5601426362991333,300.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484375,0.9990000128746032,1.0,0.4137194454669952,300.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484375,0.9990000128746032,1.0,0.5601426362991333,300.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6484375,0.9990000128746032,1.0,2.6570756435394287,297.6485290527344,284.95001220703125,299.26904296875,294.6702880859375,299.26885986328125,300.9737854003906,297.6488952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572105407715,2.5972383809858e-05,4.395204544067383,1.0,0.050000000745058,0.0,298.5408630371094,410.0,9355.658203125,0.0,13466.3447265625,1.0,283.1499938964844,296.4292297363281,297.67193603515625,298.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220848441123962,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.67578125,0.0,20.0830135345459,1895.4371337890625,0.0,151.2467041015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838180,301.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6570129394531,0.9990000128746032,1.0,0.531924843788147,301.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6570129394531,0.9990000128746032,1.0,0.560142457485199,300.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6570129394531,0.9990000128746032,1.0,0.4137192964553833,300.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6570129394531,0.9990000128746032,1.0,0.560142457485199,300.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6570129394531,0.9990000128746032,1.0,2.6570746898651123,297.6571044921875,284.95001220703125,299.278564453125,294.6764221191406,299.27838134765625,300.9781799316406,297.657470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679570198059082,2.597241291368846e-05,4.395214080810547,1.0,0.050000000745058,0.0,298.541748046875,410.0,9361.2177734375,0.0,13466.3408203125,1.0,283.1499938964844,296.4370422363281,297.6778259277344,298.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322211354970932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.571044921875,0.0,20.0830135345459,1895.4371337890625,0.0,151.44384765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838240,301.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6656188964844,0.9990000128746032,1.0,0.5319245457649231,301.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6656188964844,0.9990000128746032,1.0,0.5601422190666199,300.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6656188964844,0.9990000128746032,1.0,0.413719117641449,300.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6656188964844,0.9990000128746032,1.0,0.5601422190666199,300.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6656188964844,0.9990000128746032,1.0,2.657073497772217,297.6656799316406,284.95001220703125,299.2881164550781,294.6825561523437,299.2879333496094,300.9825439453125,297.6660461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567813873291,2.5972452931455337e-05,4.39522647857666,1.0,0.050000000745058,0.0,298.5428466796875,410.0,9366.7734375,0.0,13466.3359375,1.0,283.1499938964844,296.44488525390625,297.6837463378906,298.41876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223188519477844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.472900390625,0.0,20.0830135345459,1895.4371337890625,0.0,151.6113739013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838300,301.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6741943359375,0.9990000128746032,1.0,0.531924307346344,301.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6741943359375,0.9990000128746032,1.0,0.560141921043396,300.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6741943359375,0.9990000128746032,1.0,0.4137188792228699,300.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6741943359375,0.9990000128746032,1.0,0.560141921043396,300.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6741943359375,0.9990000128746032,1.0,2.657072067260742,297.6742858886719,284.95001220703125,299.29766845703125,294.6886291503906,299.2974853515625,300.9869384765625,297.6746520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240306854248,1.0,0.050000000745058,0.0,298.54412841796875,410.0,9372.328125,0.0,13466.330078125,1.0,283.1499938964844,296.4527587890625,297.68963623046875,298.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3224092125892639,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.38330078125,0.0,20.0830135345459,1895.4371337890625,0.0,151.7521514892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838360,301.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.68280029296875,0.9990000128746032,1.0,0.5319240093231201,301.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.68280029296875,0.9990000128746032,1.0,0.5601415634155273,300.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.68280029296875,0.9990000128746032,1.0,0.4137186706066131,300.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.68280029296875,0.9990000128746032,1.0,0.5601415634155273,300.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.68280029296875,0.9990000128746032,1.0,2.6570703983306885,297.6828918457031,284.95001220703125,299.3072509765625,294.6947021484375,299.3070678710937,300.9913024902344,297.6832580566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561614990234,2.597254569991492e-05,4.395255088806152,1.0,0.050000000745058,0.0,298.54547119140625,410.0,9377.8876953125,0.0,13466.32421875,1.0,283.1499938964844,296.46063232421875,297.69561767578125,298.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3224915266036987,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.30224609375,0.0,20.0830135345459,1895.4371337890625,0.0,151.88037109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838420,301.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6914367675781,0.9990000128746032,1.0,0.5319237112998962,301.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6914367675781,0.9990000128746032,1.0,0.5601412653923035,300.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6914367675781,0.9990000128746032,1.0,0.413718432188034,300.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6914367675781,0.9990000128746032,1.0,0.5601412653923035,300.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6914367675781,0.9990000128746032,1.0,2.657068967819214,297.6914978027344,284.95001220703125,299.3168334960937,294.70074462890625,299.316650390625,300.9956970214844,297.6918640136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259117465001e-05,4.395269393920898,1.0,0.050000000745058,0.0,298.5467834472656,410.0,9383.4541015625,0.0,13466.318359375,1.0,283.1499938964844,296.468505859375,297.7015991210937,298.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322571724653244,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.228271484375,0.0,20.0830135345459,1895.4371337890625,0.0,152.00527954101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838480,301.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7000732421875,0.9990000128746032,1.0,0.5319234132766724,301.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7000732421875,0.9990000128746032,1.0,0.5601409673690796,300.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7000732421875,0.9990000128746032,1.0,0.4137182235717773,300.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7000732421875,0.9990000128746032,1.0,0.5601409673690796,300.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7000732421875,0.9990000128746032,1.0,2.6570677757263184,297.7001342773437,284.95001220703125,299.326416015625,294.706787109375,299.32623291015625,301.00006103515625,297.70050048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.39528226852417,1.0,0.050000000745058,0.0,298.5479736328125,410.0,9389.02734375,0.0,13466.3134765625,1.0,283.1499938964844,296.4764099121094,297.7076110839844,298.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226540982723236,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.159423828125,0.0,20.0830135345459,1895.4371337890625,0.0,152.13357543945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838540,301.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087097167969,0.9990000128746032,1.0,0.531923234462738,301.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087097167969,0.9990000128746032,1.0,0.5601407885551453,300.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087097167969,0.9990000128746032,1.0,0.4137180745601654,300.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087097167969,0.9990000128746032,1.0,0.5601407885551453,300.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7087097167969,0.9990000128746032,1.0,2.657066822052002,297.7087707519531,284.95001220703125,299.3360290527344,294.7127685546875,299.3358459472656,301.0044250488281,297.7091369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553508758545,2.5972663934226148e-05,4.395292282104492,1.0,0.050000000745058,0.0,298.5488586425781,410.0,9394.6083984375,0.0,13466.3095703125,1.0,283.1499938964844,296.4843139648437,297.713623046875,298.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227408230304718,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.0947265625,0.0,20.0830135345459,1895.4371337890625,0.0,152.2686309814453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838600,301.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.71734619140625,0.9990000128746032,1.0,0.5319231152534485,301.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71734619140625,0.9990000128746032,1.0,0.5601406693458557,300.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71734619140625,0.9990000128746032,1.0,0.4137179851531982,300.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71734619140625,0.9990000128746032,1.0,0.5601406693458557,300.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.71734619140625,0.9990000128746032,1.0,2.6570661067962646,297.7174377441406,284.95001220703125,299.3456420898437,294.7186889648437,299.345458984375,301.0087890625,297.7178039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679578304290772,5.6795525550842285,2.5972682124120183e-05,4.395298004150391,1.0,0.050000000745058,0.0,298.54937744140625,410.0,9400.197265625,0.0,13466.306640625,1.0,283.1499938964844,296.4922180175781,297.7196044921875,298.4574279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228330910205841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.031982421875,0.0,20.0830135345459,1895.4371337890625,0.0,152.4123077392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838660,301.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7260131835937,0.9990000128746032,1.0,0.5319231152534485,301.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7260131835937,0.9990000128746032,1.0,0.5601406693458557,300.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7260131835937,0.9990000128746032,1.0,0.4137179851531982,300.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7260131835937,0.9990000128746032,1.0,0.5601406693458557,300.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7260131835937,0.9990000128746032,1.0,2.6570661067962646,297.7261047363281,284.95001220703125,299.3552551269531,294.724609375,299.3550720214844,301.0131530761719,297.7264709472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679578304290772,5.6795525550842285,2.5972682124120183e-05,4.395298004150391,1.0,0.050000000745058,0.0,298.5494079589844,410.0,9405.79296875,0.0,13466.306640625,1.0,283.1499938964844,296.5001525878906,297.7255554199219,298.4638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3229314088821411,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.969482421875,0.0,20.0830135345459,1895.4371337890625,0.0,152.56536865234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838720,301.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.73468017578125,0.9990000128746032,1.0,0.531923234462738,301.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.73468017578125,0.9990000128746032,1.0,0.5601407885551453,300.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.73468017578125,0.9990000128746032,1.0,0.4137180745601654,300.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.73468017578125,0.9990000128746032,1.0,0.5601407885551453,300.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.73468017578125,0.9990000128746032,1.0,2.657066822052002,297.7347717285156,284.95001220703125,299.3648986816406,294.73046875,299.3647155761719,301.0175170898437,297.7351379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553508758545,2.5972663934226148e-05,4.395292282104492,1.0,0.050000000745058,0.0,298.5488586425781,410.0,9411.3974609375,0.0,13466.3095703125,1.0,283.1499938964844,296.5080871582031,297.7314758300781,298.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230348825454712,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.90625,0.0,20.0830135345459,1895.4371337890625,0.0,152.7264862060547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838780,301.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,0.5319235324859619,301.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,0.5601410865783691,300.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,0.4137182831764221,300.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,0.5601410865783691,300.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7433776855469,0.9990000128746032,1.0,2.657068014144897,297.7434387207031,284.95001220703125,299.37457275390625,294.7362670898437,299.3743896484375,301.0218811035156,297.74383544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395278930664063,1.0,0.050000000745058,0.0,298.54766845703125,410.0,9417.0107421875,0.0,13466.314453125,1.0,283.1499938964844,296.5160217285156,297.7373352050781,298.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231429159641266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.8408203125,0.0,20.0830135345459,1895.4371337890625,0.0,152.8946075439453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838840,301.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7520751953125,0.9990000128746032,1.0,0.5319238901138306,301.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7520751953125,0.9990000128746032,1.0,0.5601415038108826,300.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7520751953125,0.9990000128746032,1.0,0.4137186110019684,300.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7520751953125,0.9990000128746032,1.0,0.5601415038108826,300.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7520751953125,0.9990000128746032,1.0,2.6570701599121094,297.7521667480469,284.95001220703125,299.3842163085937,294.7420349121094,299.384033203125,301.0262145996094,297.7525329589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679560661315918,2.597255661385134e-05,4.395258903503418,1.0,0.050000000745058,0.0,298.5458068847656,410.0,9422.6328125,0.0,13466.3232421875,1.0,283.1499938964844,296.52398681640625,297.7431335449219,298.48297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232546746730804,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.77294921875,0.0,20.0830135345459,1895.4371337890625,0.0,153.0685272216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838900,301.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.76080322265625,0.9990000128746032,1.0,0.5319244861602783,301.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76080322265625,0.9990000128746032,1.0,0.5601420998573303,300.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76080322265625,0.9990000128746032,1.0,0.4137190580368042,300.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76080322265625,0.9990000128746032,1.0,0.5601420998573303,300.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.76080322265625,0.9990000128746032,1.0,2.6570730209350586,297.7608642578125,284.95001220703125,299.3939208984375,294.74774169921875,299.39373779296875,301.03057861328125,297.76123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230770111084,1.0,0.050000000745058,0.0,298.5432434082031,410.0,9428.2626953125,0.0,13466.3349609375,1.0,283.1499938964844,296.5319519042969,297.7488708496094,298.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233691751956939,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.702392578125,0.0,20.0830135345459,1895.4371337890625,0.0,153.2467041015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17838960,301.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.76953125,0.9990000128746032,1.0,0.5319252014160156,301.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.76953125,0.9990000128746032,1.0,0.5601428747177124,300.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76953125,0.9990000128746032,1.0,0.4137195944786072,300.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.76953125,0.9990000128746032,1.0,0.5601428747177124,300.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76953125,0.9990000128746032,1.0,2.657076597213745,297.76959228515625,284.95001220703125,299.4035949707031,294.7533874511719,299.4034118652344,301.034912109375,297.7699584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,1.0,0.050000000745058,0.0,298.5400695800781,410.0,9433.9013671875,0.0,13466.3486328125,1.0,283.1499938964844,296.5399169921875,297.7545471191406,298.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234855532646179,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.62841796875,0.0,20.0830135345459,1895.4371337890625,0.0,153.4277801513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839020,301.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7782592773437,0.9990000128746032,1.0,0.5319260358810425,301.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7782592773437,0.9990000128746032,1.0,0.5601437091827393,300.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7782592773437,0.9990000128746032,1.0,0.4137202501296997,300.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7782592773437,0.9990000128746032,1.0,0.5601437091827393,300.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7782592773437,0.9990000128746032,1.0,2.65708065032959,297.7783203125,284.95001220703125,299.413330078125,294.75897216796875,299.41314697265625,301.03924560546875,297.7787170410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.39515495300293,1.0,0.050000000745058,0.0,298.5363464355469,410.0,9439.5498046875,0.0,13466.365234375,1.0,283.1499938964844,296.54791259765625,297.7601318359375,298.5014953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236036002635956,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.55126953125,0.0,20.0830135345459,1895.4371337890625,0.0,153.61141967773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839080,301.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7870178222656,0.9990000128746032,1.0,0.5319269895553589,301.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7870178222656,0.9990000128746032,1.0,0.5601447224617004,300.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7870178222656,0.9990000128746032,1.0,0.413720965385437,300.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7870178222656,0.9990000128746032,1.0,0.5601447224617004,300.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7870178222656,0.9990000128746032,1.0,2.657085418701172,297.7870788574219,284.95001220703125,299.4230651855469,294.7644958496094,299.4228820800781,301.0435791015625,297.7874755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.5972076400648803e-05,4.395109176635742,1.0,0.050000000745058,0.0,298.5321655273437,410.0,9445.20703125,0.0,13466.3837890625,1.0,283.1499938964844,296.555908203125,297.76568603515625,298.5075378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237235248088836,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.47119140625,0.0,20.0830135345459,1895.4371337890625,0.0,153.7979278564453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839140,301.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7957763671875,0.9990000128746032,1.0,0.5319279432296753,301.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7957763671875,0.9990000128746032,1.0,0.5601457357406616,300.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7957763671875,0.9990000128746032,1.0,0.4137217402458191,300.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7957763671875,0.9990000128746032,1.0,0.5601457357406616,300.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7957763671875,0.9990000128746032,1.0,2.657090425491333,297.7958679199219,284.95001220703125,299.43280029296875,294.7699279785156,299.4326171875,301.04791259765625,297.7962341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.679603099822998,2.597191814857069e-05,4.395060062408447,1.0,0.050000000745058,0.0,298.5276794433594,410.0,9450.8740234375,0.0,13466.404296875,1.0,283.1499938964844,296.5639343261719,297.7711486816406,298.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238451778888702,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.3876953125,0.0,20.0830135345459,1895.4371337890625,0.0,153.9871368408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839200,301.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8045654296875,0.9990000128746032,1.0,0.5319290161132812,301.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8045654296875,0.9990000128746032,1.0,0.5601468682289124,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8045654296875,0.9990000128746032,1.0,0.4137225449085235,300.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8045654296875,0.9990000128746032,1.0,0.5601468682289124,300.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8045654296875,0.9990000128746032,1.0,2.657095432281494,297.8046569824219,284.95001220703125,299.44256591796875,294.7752990722656,299.4423828125,301.05224609375,297.8050231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679613590240479,2.597175443952437e-05,4.395009517669678,1.0,0.050000000745058,0.0,298.5230407714844,410.0,9456.55078125,0.0,13466.4248046875,1.0,283.1499938964844,296.57196044921875,297.7765197753906,298.5194396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239682018756866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.300048828125,0.0,20.0830135345459,1895.4371337890625,0.0,154.17840576171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839260,301.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8133544921875,0.9990000128746032,1.0,0.5319300293922424,301.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8133544921875,0.9990000128746032,1.0,0.5601479411125183,300.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8133544921875,0.9990000128746032,1.0,0.413723349571228,300.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8133544921875,0.9990000128746032,1.0,0.5601479411125183,300.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8133544921875,0.9990000128746032,1.0,2.6571006774902344,297.8134460449219,284.95001220703125,299.45233154296875,294.7806091308594,299.4521484375,301.0565795898437,297.8138122558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624557495117,2.5971590730478056e-05,4.39495849609375,1.0,0.050000000745058,0.0,298.5184020996094,410.0,9462.2353515625,0.0,13466.4462890625,1.0,283.1499938964844,296.5800170898437,297.7818298339844,298.5252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240944445133209,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.20947265625,0.0,20.0830135345459,1895.4371337890625,0.0,154.37469482421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839320,301.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221740722656,0.9990000128746032,1.0,0.5319310426712036,301.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221740722656,0.9990000128746032,1.0,0.5601490139961243,300.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221740722656,0.9990000128746032,1.0,0.4137241244316101,300.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221740722656,0.9990000128746032,1.0,0.5601490139961243,300.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8221740722656,0.9990000128746032,1.0,2.6571056842803955,297.8222351074219,284.95001220703125,299.4621276855469,294.7857971191406,299.4619445800781,301.0609130859375,297.8226318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.679635047912598,2.597143429738935e-05,4.394909381866455,1.0,0.050000000745058,0.0,298.513916015625,410.0,9467.931640625,0.0,13466.4658203125,1.0,283.1499938964844,296.58807373046875,297.7870788574219,298.5310363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242232203483581,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.1142578125,0.0,20.0830135345459,1895.4371337890625,0.0,154.5748748779297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839380,301.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8309936523437,0.9990000128746032,1.0,0.5319319367408752,301.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8309936523437,0.9990000128746032,1.0,0.5601499676704407,300.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8309936523437,0.9990000128746032,1.0,0.4137248694896698,300.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8309936523437,0.9990000128746032,1.0,0.5601499676704407,300.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8309936523437,0.9990000128746032,1.0,2.6571102142333984,297.8310852050781,284.95001220703125,299.471923828125,294.7909240722656,299.47174072265625,301.06524658203125,297.8314514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971286959247664e-05,4.394863605499268,1.0,0.050000000745058,0.0,298.5097351074219,410.0,9473.6376953125,0.0,13466.4853515625,1.0,283.1499938964844,296.5961303710937,297.792236328125,298.5367126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3243546187877655,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.014404296875,0.0,20.0830135345459,1895.4371337890625,0.0,154.77908325195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839440,301.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83984375,0.9990000128746032,1.0,0.5319328308105469,301.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.83984375,0.9990000128746032,1.0,0.5601508617401123,300.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.83984375,0.9990000128746032,1.0,0.4137255251407623,300.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.83984375,0.9990000128746032,1.0,0.5601508617401123,300.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83984375,0.9990000128746032,1.0,2.6571145057678223,297.83990478515625,284.95001220703125,299.48175048828125,294.79595947265625,299.4815673828125,301.069580078125,297.8403015136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653167724609,2.59711523540318e-05,4.394822120666504,1.0,0.050000000745058,0.0,298.5059509277344,410.0,9479.3544921875,0.0,13466.501953125,1.0,283.1499938964844,296.6042175292969,297.7973022460937,298.54229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244892954826355,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.90966796875,0.0,20.0830135345459,1895.4371337890625,0.0,154.98837280273438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839500,301.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.84869384765625,0.9990000128746032,1.0,0.5319335460662842,301.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.84869384765625,0.9990000128746032,1.0,0.5601516366004944,300.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84869384765625,0.9990000128746032,1.0,0.4137260913848877,300.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.84869384765625,0.9990000128746032,1.0,0.5601516366004944,300.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84869384765625,0.9990000128746032,1.0,2.657118320465088,297.8487854003906,284.95001220703125,299.4916076660156,294.8009033203125,299.4914245605469,301.07391357421875,297.8491516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.597103411972057e-05,4.394785404205322,1.0,0.050000000745058,0.0,298.5025939941406,410.0,9485.0810546875,0.0,13466.5166015625,1.0,283.1499938964844,296.6123046875,297.8022766113281,298.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246265351772308,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.799072265625,0.0,20.0830135345459,1895.4371337890625,0.0,155.2015838623047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839560,301.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8575744628906,0.9990000128746032,1.0,0.5319342017173767,301.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8575744628906,0.9990000128746032,1.0,0.5601523518562317,300.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8575744628906,0.9990000128746032,1.0,0.4137265980243683,300.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8575744628906,0.9990000128746032,1.0,0.5601523518562317,300.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8575744628906,0.9990000128746032,1.0,2.657121419906616,297.8576354980469,284.95001220703125,299.50146484375,294.8057556152344,299.50128173828125,301.0782775878906,297.8580322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667949676514,2.5970934075303376e-05,4.394753932952881,1.0,0.050000000745058,0.0,298.4997253417969,410.0,9490.818359375,0.0,13466.5302734375,1.0,283.1499938964844,296.62042236328125,297.8071594238281,298.55322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247669041156769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.682861328125,0.0,20.0830135345459,1895.4371337890625,0.0,155.41966247558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839620,301.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.866455078125,0.9990000128746032,1.0,0.5319347381591797,301.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.866455078125,0.9990000128746032,1.0,0.5601528882980347,300.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.866455078125,0.9990000128746032,1.0,0.4137270450592041,300.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.866455078125,0.9990000128746032,1.0,0.5601528882980347,300.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.866455078125,0.9990000128746032,1.0,2.657124280929565,297.8665466308594,284.95001220703125,299.5113525390625,294.8105163574219,299.5111694335937,301.0826416015625,297.8669128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673671722412,2.597084676381201e-05,4.394726753234863,1.0,0.050000000745058,0.0,298.4972229003906,410.0,9496.56640625,0.0,13466.541015625,1.0,283.1499938964844,296.6285400390625,297.8119201660156,298.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3249099254608154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.56005859375,0.0,20.0830135345459,1895.4371337890625,0.0,155.6417694091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839680,301.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8753662109375,0.9990000128746032,1.0,0.531935453414917,301.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8753662109375,0.9990000128746032,1.0,0.5601536631584167,300.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8753662109375,0.9990000128746032,1.0,0.4137275815010071,300.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8753662109375,0.9990000128746032,1.0,0.5601536631584167,300.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8753662109375,0.9990000128746032,1.0,2.657127857208252,297.8754272460937,284.95001220703125,299.5212707519531,294.8151550292969,299.52105712890625,301.0870056152344,297.8758239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.5970732167479586e-05,4.394690990447998,1.0,0.050000000745058,0.0,298.4939880371094,410.0,9502.326171875,0.0,13466.5556640625,1.0,283.1499938964844,296.6366882324219,297.81658935546875,298.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250558078289032,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.430908203125,0.0,20.0830135345459,1895.4371337890625,0.0,155.8683319091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839740,301.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.88427734375,0.9990000128746032,1.0,0.5319357514381409,301.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.88427734375,0.9990000128746032,1.0,0.5601539611816406,300.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.88427734375,0.9990000128746032,1.0,0.4137277901172638,300.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.88427734375,0.9990000128746032,1.0,0.5601539611816406,300.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.88427734375,0.9990000128746032,1.0,2.6571290493011475,297.8843688964844,284.95001220703125,299.5311889648437,294.8196716308594,299.5309753417969,301.09136962890625,297.8847351074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.59706903307233e-05,4.394678115844727,1.0,0.050000000745058,0.0,298.4928283691406,410.0,9508.095703125,0.0,13466.560546875,1.0,283.1499938964844,296.64483642578125,297.8211364746094,298.5688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32520392537117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.294189453125,0.0,20.0830135345459,1895.4371337890625,0.0,156.0983428955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
