time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839800,301.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8932189941406,0.9990000128746032,1.0,0.5319349765777588,301.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8932189941406,0.9990000128746032,1.0,0.5601531267166138,300.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8932189941406,0.9990000128746032,1.0,0.413727194070816,300.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8932189941406,0.9990000128746032,1.0,0.5601531267166138,300.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8932189941406,0.9990000128746032,1.0,2.657125234603882,297.893310546875,284.95001220703125,299.5411071777344,294.8240966796875,299.5409240722656,301.09576416015625,297.8936767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701805114746,5.679675579071045,2.597081220301333e-05,4.394716262817383,1.0,0.050000000745058,0.0,298.49627685546875,410.0,9513.875,0.0,13466.544921875,1.0,283.1499938964844,296.65301513671875,297.8255920410156,298.5738220214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3253551721572876,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.150390625,0.0,20.0830135345459,1895.4371337890625,0.0,156.3331298828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839860,301.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.9990000128746032,1.0,0.531933605670929,301.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.9990000128746032,1.0,0.5601516962051392,300.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.9990000128746032,1.0,0.4137261509895324,300.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.9990000128746032,1.0,0.5601516962051392,300.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.90216064453125,0.9990000128746032,1.0,2.657118558883667,297.9022521972656,284.95001220703125,299.55108642578125,294.8283996582031,299.5508728027344,301.10015869140625,297.90264892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102502477356e-05,4.394782543182373,1.0,0.050000000745058,0.0,298.5023498535156,410.0,9519.6640625,0.0,13466.517578125,1.0,283.1499938964844,296.66119384765625,297.82989501953125,298.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255075812339782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.997802734375,0.0,20.0830135345459,1895.4371337890625,0.0,156.56968688964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839920,301.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9111328125,0.9990000128746032,1.0,0.531932532787323,301.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9111328125,0.9990000128746032,1.0,0.5601505637168884,300.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9111328125,0.9990000128746032,1.0,0.4137253165245056,300.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9111328125,0.9990000128746032,1.0,0.5601505637168884,300.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9111328125,0.9990000128746032,1.0,2.6571133136749268,297.9112243652344,284.95001220703125,299.5610656738281,294.83258056640625,299.56085205078125,301.10455322265625,297.91162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676532745361,5.679650783538818,2.5971194190788083e-05,4.394834518432617,1.0,0.050000000745058,0.0,298.5071105957031,410.0,9525.4658203125,0.0,13466.4970703125,1.0,283.1499938964844,296.6694030761719,297.8341064453125,298.5834045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.325663298368454,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.837890625,0.0,20.0830135345459,1895.4371337890625,0.0,156.81134033203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17839980,301.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9201354980469,0.9990000128746032,1.0,0.5319314002990723,301.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9201354980469,0.9990000128746032,1.0,0.5601494312286377,300.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9201354980469,0.9990000128746032,1.0,0.4137244522571563,300.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9201354980469,0.9990000128746032,1.0,0.5601494312286377,300.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9201354980469,0.9990000128746032,1.0,2.6571075916290283,297.9201965332031,284.95001220703125,299.571044921875,294.8366394042969,299.57086181640625,301.10894775390625,297.92059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.679638862609863,2.5971370632760227e-05,4.394889831542969,1.0,0.050000000745058,0.0,298.5121154785156,410.0,9531.28125,0.0,13466.4736328125,1.0,283.1499938964844,296.6776123046875,297.83819580078125,298.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3258217573165893,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.66943359375,0.0,20.0830135345459,1895.4371337890625,0.0,157.05722045898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840040,301.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9291381835937,0.9990000128746032,1.0,0.5319302082061768,301.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9291381835937,0.9990000128746032,1.0,0.5601481199264526,300.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9291381835937,0.9990000128746032,1.0,0.4137234985828399,300.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9291381835937,0.9990000128746032,1.0,0.5601481199264526,300.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9291381835937,0.9990000128746032,1.0,2.657101631164551,297.92919921875,284.95001220703125,299.5810852050781,294.840576171875,299.58087158203125,301.1133728027344,297.9295959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652690887451,5.67962646484375,2.5971559807658195e-05,4.394948482513428,1.0,0.050000000745058,0.0,298.5174865722656,410.0,9537.109375,0.0,13466.4501953125,1.0,283.1499938964844,296.68585205078125,297.8421630859375,298.5925598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259844183921814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.492919921875,0.0,20.0830135345459,1895.4371337890625,0.0,157.30958557128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840100,301.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5319289565086365,301.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5601468086242676,300.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.4137225449085235,300.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,0.5601468086242676,300.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.93817138671875,0.9990000128746032,1.0,2.657095432281494,297.938232421875,284.95001220703125,299.59112548828125,294.8443603515625,299.5909118652344,301.1177673339844,297.9386291503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.679613590240479,2.5971758077503185e-05,4.395010471343994,1.0,0.050000000745058,0.0,298.52313232421875,410.0,9542.9501953125,0.0,13466.4248046875,1.0,283.1499938964844,296.694091796875,297.84600830078125,298.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3261500597000122,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.306640625,0.0,20.0830135345459,1895.4371337890625,0.0,157.5665283203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840160,301.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9472045898437,0.9990000128746032,1.0,0.5319276452064514,301.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9472045898437,0.9990000128746032,1.0,0.5601454377174377,300.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9472045898437,0.9990000128746032,1.0,0.4137215316295624,300.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9472045898437,0.9990000128746032,1.0,0.5601454377174377,300.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9472045898437,0.9990000128746032,1.0,2.65708875656128,297.947265625,284.95001220703125,299.6011657714844,294.8480224609375,299.6009826660156,301.1221618652344,297.9476623535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679599761962891,2.5971963623305783e-05,4.395074367523193,1.0,0.050000000745058,0.0,298.5289611816406,410.0,9548.802734375,0.0,13466.3984375,1.0,283.1499938964844,296.7023620605469,297.8497009277344,298.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263192474842071,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.11083984375,0.0,20.0830135345459,1895.4371337890625,0.0,157.8289031982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840220,301.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9562683105469,0.9990000128746032,1.0,0.5319263339042664,301.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9562683105469,0.9990000128746032,1.0,0.5601440668106079,300.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9562683105469,0.9990000128746032,1.0,0.4137204885482788,300.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9562683105469,0.9990000128746032,1.0,0.5601440668106079,300.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9562683105469,0.9990000128746032,1.0,2.657082319259644,297.9563293457031,284.95001220703125,299.6112670898437,294.8515625,299.611083984375,301.1265869140625,297.95672607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679585933685303,2.597217280708719e-05,4.395139217376709,1.0,0.050000000745058,0.0,298.534912109375,410.0,9554.6689453125,0.0,13466.3720703125,1.0,283.1499938964844,296.71063232421875,297.8532409667969,298.6053161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3264908492565155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.904541015625,0.0,20.0830135345459,1895.4371337890625,0.0,158.09498596191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840280,301.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.96533203125,0.9990000128746032,1.0,0.5319250226020813,301.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.96533203125,0.9990000128746032,1.0,0.5601426959037781,300.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.96533203125,0.9990000128746032,1.0,0.4137194752693176,300.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.96533203125,0.9990000128746032,1.0,0.5601426959037781,300.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.96533203125,0.9990000128746032,1.0,2.6570756435394287,297.9654235839844,284.95001220703125,299.6213684082031,294.8549194335937,299.6211853027344,301.1309814453125,297.9658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.5972380171879195e-05,4.395204067230225,1.0,0.050000000745058,0.0,298.5408020019531,410.0,9560.546875,0.0,13466.345703125,1.0,283.1499938964844,296.71893310546875,297.8566589355469,298.6092834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266665935516357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.688720703125,0.0,20.0830135345459,1895.4371337890625,0.0,158.367431640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840340,301.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9744567871094,0.9990000128746032,1.0,0.531923770904541,301.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9744567871094,0.9990000128746032,1.0,0.5601413249969482,301.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9744567871094,0.9990000128746032,1.0,0.4137184619903564,300.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9744567871094,0.9990000128746032,1.0,0.5601413249969482,300.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9744567871094,0.9990000128746032,1.0,2.657069206237793,297.9745178222656,284.95001220703125,299.6315002441406,294.858154296875,299.6313171386719,301.1354064941406,297.97491455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972583898692392e-05,4.395267009735107,1.0,0.050000000745058,0.0,298.54656982421875,410.0,9566.439453125,0.0,13466.3193359375,1.0,283.1499938964844,296.7272644042969,297.85992431640625,298.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268456757068634,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.4619140625,0.0,20.0830135345459,1895.4371337890625,0.0,158.64503479003906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840400,301.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.98358154296875,0.9990000128746032,1.0,0.5319225192070007,301.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.98358154296875,0.9990000128746032,1.0,0.5601400136947632,301.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.98358154296875,0.9990000128746032,1.0,0.4137175381183624,300.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.98358154296875,0.9990000128746032,1.0,0.5601400136947632,300.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.98358154296875,0.9990000128746032,1.0,2.6570632457733154,297.983642578125,284.95001220703125,299.64166259765625,294.8612365722656,299.6414489746094,301.13983154296875,297.9840393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.5972774892579764e-05,4.395326614379883,1.0,0.050000000745058,0.0,298.552001953125,410.0,9572.3466796875,0.0,13466.294921875,1.0,283.1499938964844,296.735595703125,297.8630676269531,298.6167907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270290493965149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.224609375,0.0,20.0830135345459,1895.4371337890625,0.0,158.92919921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840460,301.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9927062988281,0.9990000128746032,1.0,0.53192138671875,301.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9927062988281,0.9990000128746032,1.0,0.5601388812065125,301.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9927062988281,0.9990000128746032,1.0,0.4137166440486908,300.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9927062988281,0.9990000128746032,1.0,0.5601388812065125,300.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9927062988281,0.9990000128746032,1.0,2.657057523727417,297.9927978515625,284.95001220703125,299.6518249511719,294.8641662597656,299.6516418457031,301.14422607421875,297.9931945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534912109375,2.5972951334551908e-05,4.395381450653076,1.0,0.050000000745058,0.0,298.5570068359375,410.0,9578.265625,0.0,13466.2724609375,1.0,283.1499938964844,296.74395751953125,297.8659973144531,298.62030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272146582603454,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.974609375,0.0,20.0830135345459,1895.4371337890625,0.0,159.216796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840520,301.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0018615722656,0.9990000128746032,1.0,0.5319204330444336,301.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0018615722656,0.9990000128746032,1.0,0.5601378083229065,301.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0018615722656,0.9990000128746032,1.0,0.4137158691883087,300.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0018615722656,0.9990000128746032,1.0,0.5601378083229065,300.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0018615722656,0.9990000128746032,1.0,2.657052516937256,298.001953125,284.95001220703125,299.6620178222656,294.866943359375,299.6618347167969,301.14862060546875,298.0023498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.5973109586630017e-05,4.395430564880371,1.0,0.050000000745058,0.0,298.5615234375,410.0,9584.2001953125,0.0,13466.2529296875,1.0,283.1499938964844,296.7523193359375,297.8688049316406,298.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274046182632446,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.713623046875,0.0,20.0830135345459,1895.4371337890625,0.0,159.51109313964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840580,301.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.01104736328125,0.9990000128746032,1.0,0.531919538974762,301.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.01104736328125,0.9990000128746032,1.0,0.5601369142532349,301.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.01104736328125,0.9990000128746032,1.0,0.4137152135372162,300.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.01104736328125,0.9990000128746032,1.0,0.5601369142532349,300.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.01104736328125,0.9990000128746032,1.0,2.657048225402832,298.0111389160156,284.95001220703125,299.6722412109375,294.8695373535156,299.67205810546875,301.1529846191406,298.01153564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.679515361785889,2.5973246010835283e-05,4.395473480224609,1.0,0.050000000745058,0.0,298.5653991699219,410.0,9590.1474609375,0.0,13466.2353515625,1.0,283.1499938964844,296.7607116699219,297.8714294433594,298.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275971412658691,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.439697265625,0.0,20.0830135345459,1895.4371337890625,0.0,159.80926513671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840640,301.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.020263671875,0.9990000128746032,1.0,0.5319188237190247,301.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.020263671875,0.9990000128746032,1.0,0.5601361393928528,301.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.020263671875,0.9990000128746032,1.0,0.4137146472930908,300.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.020263671875,0.9990000128746032,1.0,0.5601361393928528,300.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.020263671875,0.9990000128746032,1.0,2.657044649124145,298.02032470703125,284.95001220703125,299.6824951171875,294.8719787597656,299.6822814941406,301.15740966796875,298.0207214355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533958435059,5.679507732391357,2.5973360607167703e-05,4.395508766174316,1.0,0.050000000745058,0.0,298.5686340332031,410.0,9596.1103515625,0.0,13466.220703125,1.0,283.1499938964844,296.7691345214844,297.8739318847656,298.62994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277942836284637,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.15380859375,0.0,20.0830135345459,1895.4371337890625,0.0,160.11459350585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840700,301.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.02947998046875,0.9990000128746032,1.0,0.5319182276725769,301.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.02947998046875,0.9990000128746032,1.0,0.560135543346405,301.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.02947998046875,0.9990000128746032,1.0,0.413714200258255,300.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.02947998046875,0.9990000128746032,1.0,0.560135543346405,300.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.02947998046875,0.9990000128746032,1.0,2.6570417881011963,298.0295715332031,284.95001220703125,299.6927490234375,294.8742370605469,299.69256591796875,301.16180419921875,298.02996826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679502010345459,2.597344973764848e-05,4.39553689956665,1.0,0.050000000745058,0.0,298.5711975097656,410.0,9602.087890625,0.0,13466.208984375,1.0,283.1499938964844,296.7775573730469,297.876220703125,298.6328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3279945254325866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.8544921875,0.0,20.0830135345459,1895.4371337890625,0.0,160.42462158203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840760,301.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0387268066406,0.9990000128746032,1.0,0.5319178104400635,301.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0387268066406,0.9990000128746032,1.0,0.5601350665092468,301.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0387268066406,0.9990000128746032,1.0,0.4137138724327087,300.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0387268066406,0.9990000128746032,1.0,0.5601350665092468,300.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0387268066406,0.9990000128746032,1.0,2.6570396423339844,298.038818359375,284.95001220703125,299.7030639648437,294.8763122558594,299.7028503417969,301.1662292480469,298.0392150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497241973877,2.597351885924581e-05,4.395557880401611,1.0,0.050000000745058,0.0,298.5731201171875,410.0,9608.080078125,0.0,13466.2001953125,1.0,283.1499938964844,296.7860107421875,297.8783264160156,298.635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281973302364349,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.541015625,0.0,20.0830135345459,1895.4371337890625,0.0,160.73858642578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840820,301.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0480041503906,0.9990000128746032,1.0,0.5319175124168396,301.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0480041503906,0.9990000128746032,1.0,0.560134768486023,301.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0480041503906,0.9990000128746032,1.0,0.4137136340141296,300.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0480041503906,0.9990000128746032,1.0,0.560134768486023,300.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0480041503906,0.9990000128746032,1.0,2.6570382118225098,298.048095703125,284.95001220703125,299.71337890625,294.87823486328125,299.71319580078125,301.1706848144531,298.0484924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.679494380950928,2.5973566152970307e-05,4.395572662353516,1.0,0.050000000745058,0.0,298.574462890625,410.0,9614.0859375,0.0,13466.1943359375,1.0,283.1499938964844,296.79449462890625,297.8802795410156,298.6380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3284037411212921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.21435546875,0.0,20.0830135345459,1895.4371337890625,0.0,161.05804443359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840880,301.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,0.5319173336029053,301.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,0.5601345896720886,301.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,0.4137134850025177,300.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,0.5601345896720886,300.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.05731201171875,0.9990000128746032,1.0,2.6570372581481934,298.057373046875,284.95001220703125,299.7237243652344,294.8799743652344,299.7235412597656,301.1751708984375,298.05780029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679492473602295,2.5973595256800763e-05,4.3955817222595215,1.0,0.050000000745058,0.0,298.5752868652344,410.0,9620.1083984375,0.0,13466.1904296875,1.0,283.1499938964844,296.802978515625,297.8820495605469,298.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286154270172119,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.87451171875,0.0,20.0830135345459,1895.4371337890625,0.0,161.3856201171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17840940,301.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,0.5319172739982605,301.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,0.5601344704627991,301.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,0.4137134253978729,300.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,0.5601344704627991,300.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0666198730469,0.9990000128746032,1.0,2.657036781311035,298.06671142578125,284.95001220703125,299.7341003417969,294.8815002441406,299.73388671875,301.1796875,298.0671081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.5973607989726588e-05,4.395585536956787,1.0,0.050000000745058,0.0,298.5756530761719,410.0,9626.146484375,0.0,13466.189453125,1.0,283.1499938964844,296.8114929199219,297.8836364746094,298.6425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288311958312988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.519775390625,0.0,20.0830135345459,1895.4371337890625,0.0,161.71946716308594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841000,301.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0759582519531,0.9990000128746032,1.0,0.5319172739982605,301.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0759582519531,0.9990000128746032,1.0,0.5601344704627991,301.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0759582519531,0.9990000128746032,1.0,0.4137134253978729,300.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0759582519531,0.9990000128746032,1.0,0.5601344704627991,300.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0759582519531,0.9990000128746032,1.0,2.657036781311035,298.0760498046875,284.95001220703125,299.7445068359375,294.8828430175781,299.7442932128906,301.1842041015625,298.0764465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.5973607989726588e-05,4.395585536956787,1.0,0.050000000745058,0.0,298.5756530761719,410.0,9632.2001953125,0.0,13466.189453125,1.0,283.1499938964844,296.8200378417969,297.8850402832031,298.64453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290521800518036,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.150390625,0.0,20.0830135345459,1895.4371337890625,0.0,162.0613250732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841060,301.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0853271484375,0.9990000128746032,1.0,0.5319173336029053,301.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0853271484375,0.9990000128746032,1.0,0.5601345300674438,301.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0853271484375,0.9990000128746032,1.0,0.4137134850025177,300.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0853271484375,0.9990000128746032,1.0,0.5601345300674438,300.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0853271484375,0.9990000128746032,1.0,2.6570372581481934,298.0854187011719,284.95001220703125,299.7549133300781,294.8840026855469,299.7547302246094,301.1887512207031,298.0858154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679491996765137,2.5973597075790167e-05,4.395582675933838,1.0,0.050000000745058,0.0,298.57537841796875,410.0,9638.2685546875,0.0,13466.1904296875,1.0,283.1499938964844,296.8285827636719,297.88623046875,298.64630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292762637138366,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.764404296875,0.0,20.0830135345459,1895.4371337890625,0.0,162.40789794921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841120,301.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947265625,0.9990000128746032,1.0,0.53191739320755,301.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947265625,0.9990000128746032,1.0,0.5601346492767334,301.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947265625,0.9990000128746032,1.0,0.4137135446071625,300.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947265625,0.9990000128746032,1.0,0.5601346492767334,300.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947265625,0.9990000128746032,1.0,2.657037734985352,298.09478759765625,284.95001220703125,299.765380859375,294.88494873046875,299.7651672363281,301.1933288574219,298.09521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.597358252387494e-05,4.395577907562256,1.0,0.050000000745058,0.0,298.574951171875,410.0,9644.3525390625,0.0,13466.1923828125,1.0,283.1499938964844,296.8371887207031,297.88720703125,298.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295049667358398,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.36279296875,0.0,20.0830135345459,1895.4371337890625,0.0,162.76158142089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841180,301.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1041259765625,0.9990000128746032,1.0,0.5319175124168396,301.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1041259765625,0.9990000128746032,1.0,0.560134768486023,301.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1041259765625,0.9990000128746032,1.0,0.4137136340141296,300.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1041259765625,0.9990000128746032,1.0,0.560134768486023,300.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1041259765625,0.9990000128746032,1.0,2.6570382118225098,298.1042175292969,284.95001220703125,299.7758483886719,294.8857116699219,299.7756652832031,301.19793701171875,298.1046142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.679494380950928,2.5973564333980903e-05,4.395572185516357,1.0,0.050000000745058,0.0,298.57440185546875,410.0,9650.453125,0.0,13466.1943359375,1.0,283.1499938964844,296.84576416015625,297.88800048828125,298.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297369182109833,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.9443359375,0.0,20.0830135345459,1895.4371337890625,0.0,163.1201629638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841240,301.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.5319176316261292,301.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.5601348876953125,301.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.4137137234210968,300.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,0.5601348876953125,300.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1135559082031,0.9990000128746032,1.0,2.657038927078247,298.1136474609375,284.95001220703125,299.7863464355469,294.88623046875,299.7861633300781,301.2025756835937,298.1140441894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521560668945,5.679495811462402,2.5973544325097464e-05,4.395565986633301,1.0,0.050000000745058,0.0,298.5738525390625,410.0,9656.5693359375,0.0,13466.197265625,1.0,283.1499938964844,296.8544006347656,297.8885803222656,298.65045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299737572669983,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.509765625,0.0,20.0830135345459,1895.4371337890625,0.0,163.48626708984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841300,301.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.123046875,0.9990000128746032,1.0,0.5319177508354187,301.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.123046875,0.9990000128746032,1.0,0.560135006904602,301.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.123046875,0.9990000128746032,1.0,0.4137138128280639,300.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.123046875,0.9990000128746032,1.0,0.560135006904602,300.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.123046875,0.9990000128746032,1.0,2.6570394039154053,298.12310791015625,284.95001220703125,299.7969055175781,294.8865661621094,299.79669189453125,301.2072448730469,298.12353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.050000000745058,0.0,298.5733642578125,410.0,9662.7021484375,0.0,13466.19921875,1.0,283.1499938964844,296.863037109375,297.8889465332031,298.6513977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302132785320282,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.056640625,0.0,20.0830135345459,1895.4371337890625,0.0,163.8564910888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841360,301.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.13250732421875,0.9990000128746032,1.0,0.5319178700447083,301.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13250732421875,0.9990000128746032,1.0,0.5601351261138916,301.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.13250732421875,0.9990000128746032,1.0,0.4137138724327087,300.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.13250732421875,0.9990000128746032,1.0,0.5601351261138916,300.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.13250732421875,0.9990000128746032,1.0,2.6570398807525635,298.1325988769531,284.95001220703125,299.8074645996094,294.8866882324219,299.8072509765625,301.2119445800781,298.13299560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973513402277604e-05,4.395556449890137,1.0,0.050000000745058,0.0,298.572998046875,410.0,9668.8505859375,0.0,13466.201171875,1.0,283.1499938964844,296.8717041015625,297.8890991210937,298.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.330457478761673,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5869140625,0.0,20.0830135345459,1895.4371337890625,0.0,164.2338409423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841420,301.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420288085937,0.9990000128746032,1.0,0.531917929649353,301.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420288085937,0.9990000128746032,1.0,0.5601351857185364,301.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420288085937,0.9990000128746032,1.0,0.4137139320373535,300.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420288085937,0.9990000128746032,1.0,0.5601351857185364,300.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420288085937,0.9990000128746032,1.0,2.6570401191711426,298.1421203613281,284.95001220703125,299.81805419921875,294.8865661621094,299.8178405761719,301.2166748046875,298.1425170898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679498195648193,2.597350612631999e-05,4.395554065704346,1.0,0.050000000745058,0.0,298.57275390625,410.0,9675.0166015625,0.0,13466.2021484375,1.0,283.1499938964844,296.8804016113281,297.8890380859375,298.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307060301303863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.098876953125,0.0,20.0830135345459,1895.4371337890625,0.0,164.6178436279297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841480,301.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1515808105469,0.9990000128746032,1.0,0.531917929649353,301.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1515808105469,0.9990000128746032,1.0,0.5601351857185364,301.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1515808105469,0.9990000128746032,1.0,0.4137139320373535,300.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1515808105469,0.9990000128746032,1.0,0.5601351857185364,300.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1515808105469,0.9990000128746032,1.0,2.6570401191711426,298.1516418457031,284.95001220703125,299.82867431640625,294.88623046875,299.8284606933594,301.221435546875,298.1520690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.5973504307330583e-05,4.395553588867188,1.0,0.050000000745058,0.0,298.5726928710937,410.0,9681.2001953125,0.0,13466.2021484375,1.0,283.1499938964844,296.8891296386719,297.8887634277344,298.6529846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309599459171295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.593017578125,0.0,20.0830135345459,1895.4371337890625,0.0,165.01007080078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841540,301.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1611328125,0.9990000128746032,1.0,0.5319178700447083,301.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1611328125,0.9990000128746032,1.0,0.5601351261138916,301.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1611328125,0.9990000128746032,1.0,0.4137139022350311,300.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1611328125,0.9990000128746032,1.0,0.5601351261138916,300.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1611328125,0.9990000128746032,1.0,2.6570398807525635,298.1612243652344,284.95001220703125,299.8393249511719,294.8856811523437,299.839111328125,301.2262268066406,298.16162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679498195648193,2.59735097642988e-05,4.395555019378662,1.0,0.050000000745058,0.0,298.5728454589844,410.0,9687.400390625,0.0,13466.201171875,1.0,283.1499938964844,296.8978576660156,297.88824462890625,298.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312174677848816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.067138671875,0.0,20.0830135345459,1895.4371337890625,0.0,165.40777587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841600,301.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.17071533203125,0.9990000128746032,1.0,0.5319178104400635,301.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.17071533203125,0.9990000128746032,1.0,0.5601350665092468,301.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.17071533203125,0.9990000128746032,1.0,0.4137138426303863,300.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.17071533203125,0.9990000128746032,1.0,0.5601350665092468,300.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.17071533203125,0.9990000128746032,1.0,2.6570396423339844,298.1708068847656,284.95001220703125,299.8500061035156,294.8848876953125,299.8498229980469,301.2310485839844,298.1712341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352067823521e-05,4.395558834075928,1.0,0.050000000745058,0.0,298.5731811523437,410.0,9693.6298828125,0.0,13466.2001953125,1.0,283.1499938964844,296.9066162109375,297.8874816894531,298.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314807713031769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.52294921875,0.0,20.0830135345459,1895.4371337890625,0.0,165.81436157226562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841660,301.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.18048095703125,0.9990000128746032,1.0,0.5319176912307739,301.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.18048095703125,0.9990000128746032,1.0,0.5601349472999573,301.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.18048095703125,0.9990000128746032,1.0,0.4137137532234192,300.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.18048095703125,0.9990000128746032,1.0,0.5601349472999573,300.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.18048095703125,0.9990000128746032,1.0,2.657038927078247,298.1805725097656,284.95001220703125,299.8610534667969,294.883544921875,299.8608093261719,301.2235412597656,298.1809997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.679495811462402,2.5973538868129253e-05,4.395564079284668,1.0,0.050000000745058,0.0,298.5736999511719,410.0,9700.1572265625,0.0,13466.1982421875,1.0,283.1499938964844,296.9154357910156,297.8864440917969,298.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317813277244568,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.9609375,0.0,20.0830135345459,1895.4371337890625,0.0,166.2783966064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841720,301.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1907653808594,0.9990000128746032,1.0,0.5319175720214844,301.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1907653808594,0.9990000128746032,1.0,0.5601348280906677,301.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1907653808594,0.9990000128746032,1.0,0.413713663816452,300.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1907653808594,0.9990000128746032,1.0,0.5601348280906677,300.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1907653808594,0.9990000128746032,1.0,2.657038450241089,298.1908569335937,284.95001220703125,299.8727722167969,294.88140869140625,299.8725280761719,301.218505859375,298.1913146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520606994629,5.679494857788086,2.597355887701269e-05,4.395570755004883,1.0,0.050000000745058,0.0,298.57427978515625,410.0,9707.3681640625,0.0,13466.1953125,1.0,283.1499938964844,296.9244384765625,297.8848571777344,298.6517333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321558535099029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.406982421875,0.0,20.0830135345459,1895.4371337890625,0.0,166.8565216064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841780,301.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2016296386719,0.9990000128746032,1.0,0.5319174528121948,301.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2016296386719,0.9990000128746032,1.0,0.5601346492767334,301.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2016296386719,0.9990000128746032,1.0,0.4137135446071625,300.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2016296386719,0.9990000128746032,1.0,0.5601346492767334,300.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2016296386719,0.9990000128746032,1.0,2.657037734985352,298.2017517089844,284.95001220703125,299.8851318359375,294.8784484863281,299.8848876953125,301.2156066894531,298.20220947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.050000000745058,0.0,298.5749206542969,410.0,9715.068359375,0.0,13466.1923828125,1.0,283.1499938964844,296.9338073730469,297.882568359375,298.6502990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3326008021831512,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.88671875,0.0,20.0830135345459,1895.4371337890625,0.0,167.5431671142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
