time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841840,301.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.21307373046875,0.9990000128746032,1.0,0.5319172739982605,301.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21307373046875,0.9990000128746032,1.0,0.5601345300674438,301.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21307373046875,0.9990000128746032,1.0,0.4137134253978729,300.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.21307373046875,0.9990000128746032,1.0,0.5601345300674438,300.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.21307373046875,0.9990000128746032,1.0,2.6570370197296143,298.2131652832031,284.95001220703125,299.89813232421875,294.8747253417969,299.8978881835937,301.2142333984375,298.21368408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.050000000745058,0.0,298.5755615234375,410.0,9723.173828125,0.0,13466.189453125,1.0,283.1499938964844,296.943603515625,297.87945556640625,298.64813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331042826175689,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.409423828125,0.0,20.0830135345459,1895.4371337890625,0.0,168.3199462890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841900,301.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2250671386719,0.9990000128746032,1.0,0.531917154788971,301.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2250671386719,0.9990000128746032,1.0,0.5601343512535095,301.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2250671386719,0.9990000128746032,1.0,0.4137133359909057,300.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2250671386719,0.9990000128746032,1.0,0.5601343512535095,300.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2250671386719,0.9990000128746032,1.0,2.657036304473877,298.22515869140625,284.95001220703125,299.9117736816406,294.8702392578125,299.9114990234375,301.2141418457031,298.2256774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490089416504,2.5973626179620624e-05,4.395591735839844,1.0,0.050000000745058,0.0,298.5762023925781,410.0,9731.623046875,0.0,13466.1865234375,1.0,283.1499938964844,296.95391845703125,297.8754272460937,298.6451110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336496651172638,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.978759765625,0.0,20.0830135345459,1895.4371337890625,0.0,169.16111755371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17841960,301.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2375793457031,0.9990000128746032,1.0,0.5319170355796814,301.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2375793457031,0.9990000128746032,1.0,0.56013423204422,301.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2375793457031,0.9990000128746032,1.0,0.4137132465839386,300.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2375793457031,0.9990000128746032,1.0,0.56013423204422,300.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2375793457031,0.9990000128746032,1.0,2.65703558921814,298.2376708984375,284.95001220703125,299.92596435546875,294.8650207519531,299.9256896972656,301.21502685546875,298.2382202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.5973646188504063e-05,4.3955979347229,1.0,0.050000000745058,0.0,298.5767517089844,410.0,9740.4091796875,0.0,13466.1845703125,1.0,283.1499938964844,296.9647521972656,297.8705749511719,298.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342218101024627,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.592529296875,0.0,20.0830135345459,1895.4371337890625,0.0,170.04339599609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842020,301.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5319169163703918,301.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5601341128349304,301.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.4137131571769714,300.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,0.5601341128349304,300.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2506103515625,0.9990000128746032,1.0,2.657035112380981,298.250732421875,284.95001220703125,299.94073486328125,294.8591003417969,299.9404602050781,301.216796875,298.25128173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366074041929e-05,4.395602226257324,1.0,0.050000000745058,0.0,298.5771789550781,410.0,9749.501953125,0.0,13466.1826171875,1.0,283.1499938964844,296.9760437011719,297.8648681640625,298.6365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348070979118347,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.25244140625,0.0,20.0830135345459,1895.4371337890625,0.0,170.94566345214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842080,301.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2641296386719,0.9990000128746032,1.0,0.5319168567657471,301.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2641296386719,0.9990000128746032,1.0,0.5601340532302856,301.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2641296386719,0.9990000128746032,1.0,0.413713127374649,300.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2641296386719,0.9990000128746032,1.0,0.5601340532302856,300.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2641296386719,0.9990000128746032,1.0,2.6570348739624023,298.2642517089844,284.95001220703125,299.9560546875,294.8525085449219,299.95574951171875,301.21923828125,298.2648620605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487228393555,2.597366983536631e-05,4.395605087280273,1.0,0.050000000745058,0.0,298.5774230957031,410.0,9758.8984375,0.0,13466.1806640625,1.0,283.1499938964844,296.9878234863281,297.8583679199219,298.6311340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335398256778717,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.95849609375,0.0,20.0830135345459,1895.4371337890625,0.0,171.85678100585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842140,301.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.27813720703125,0.9990000128746032,1.0,0.5319168567657471,301.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.27813720703125,0.9990000128746032,1.0,0.5601340532302856,301.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.27813720703125,0.9990000128746032,1.0,0.413713127374649,300.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.27813720703125,0.9990000128746032,1.0,0.5601340532302856,300.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.27813720703125,0.9990000128746032,1.0,2.6570348739624023,298.2782592773437,284.95001220703125,299.9718933105469,294.8452453613281,299.9715881347656,301.2223205566406,298.27886962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487228393555,2.597366983536631e-05,4.395605564117432,1.0,0.050000000745058,0.0,298.57745361328125,410.0,9768.5703125,0.0,13466.1806640625,1.0,283.1499938964844,297.0000915527344,297.85113525390625,298.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359880745410919,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.7138671875,0.0,20.0830135345459,1895.4371337890625,0.0,172.7656707763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842200,301.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2926025390625,0.9990000128746032,1.0,0.5319169163703918,301.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2926025390625,0.9990000128746032,1.0,0.5601341128349304,301.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2926025390625,0.9990000128746032,1.0,0.4137131571769714,300.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2926025390625,0.9990000128746032,1.0,0.5601341128349304,300.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2926025390625,0.9990000128746032,1.0,2.657035112380981,298.292724609375,284.95001220703125,299.9882507324219,294.8373413085937,299.9879150390625,301.2259521484375,298.2933654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366074041929e-05,4.395602226257324,1.0,0.050000000745058,0.0,298.5771789550781,410.0,9778.5146484375,0.0,13466.1826171875,1.0,283.1499938964844,297.0127868652344,297.8432312011719,298.6180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365770578384399,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.517333984375,0.0,20.0830135345459,1895.4371337890625,0.0,173.673095703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842260,301.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3075256347656,0.9990000128746032,1.0,0.5319170355796814,301.421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3075256347656,0.9990000128746032,1.0,0.5601342916488647,301.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3075256347656,0.9990000128746032,1.0,0.413713276386261,300.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3075256347656,0.9990000128746032,1.0,0.5601342916488647,300.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3075256347656,0.9990000128746032,1.0,2.6570358276367188,298.3076477050781,284.95001220703125,300.00506591796875,294.8288269042969,300.0047302246094,301.23004150390625,298.30828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489135742188,2.597364073153585e-05,4.395596027374268,1.0,0.050000000745058,0.0,298.5765991210937,410.0,9788.7099609375,0.0,13466.1845703125,1.0,283.1499938964844,297.0259094238281,297.8346862792969,298.6105041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371617794036865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.371337890625,0.0,20.0830135345459,1895.4371337890625,0.0,174.57386779785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842320,301.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3228454589844,0.9990000128746032,1.0,0.5319172739982605,301.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3228454589844,0.9990000128746032,1.0,0.5601344704627991,301.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3228454589844,0.9990000128746032,1.0,0.4137134253978729,300.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3228454589844,0.9990000128746032,1.0,0.5601344704627991,300.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3228454589844,0.9990000128746032,1.0,2.657036781311035,298.3229675292969,284.95001220703125,300.0223388671875,294.8197326660156,300.0220031738281,301.23455810546875,298.3236389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.5973606170737185e-05,4.395585536956787,1.0,0.050000000745058,0.0,298.5756225585937,410.0,9799.154296875,0.0,13466.189453125,1.0,283.1499938964844,297.0394287109375,297.8255920410156,298.6023864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377474546432495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.271728515625,0.0,20.0830135345459,1895.4371337890625,0.0,175.4759521484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842380,301.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,1.0,0.5319175720214844,301.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,1.0,0.5601348280906677,301.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,1.0,0.413713663816452,300.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,1.0,0.5601348280906677,300.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.33856201171875,0.9990000128746032,1.0,2.657038450241089,298.33868408203125,284.95001220703125,300.0400390625,294.81005859375,300.0397033691406,301.2394714355469,298.3393859863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520606994629,5.679494857788086,2.597355887701269e-05,4.395570278167725,1.0,0.050000000745058,0.0,298.5742492675781,410.0,9809.8251953125,0.0,13466.1953125,1.0,283.1499938964844,297.0533447265625,297.81591796875,298.5936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383322060108185,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.219482421875,0.0,20.0830135345459,1895.4371337890625,0.0,176.3765869140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842440,301.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3546447753906,0.9990000128746032,1.0,0.5319179892539978,301.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3546447753906,0.9990000128746032,1.0,0.5601352453231812,301.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3546447753906,0.9990000128746032,1.0,0.4137139916419983,300.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3546447753906,0.9990000128746032,1.0,0.5601352453231812,300.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3546447753906,0.9990000128746032,1.0,2.6570403575897217,298.35479736328125,284.95001220703125,300.05816650390625,294.7998352050781,300.05780029296875,301.2447204589844,298.3554992675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.679498672485352,2.5973495212383568e-05,4.395550727844238,1.0,0.050000000745058,0.0,298.5724792480469,410.0,9820.7177734375,0.0,13466.203125,1.0,283.1499938964844,297.0676574707031,297.8056945800781,298.5845031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389211595058441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.208984375,0.0,20.0830135345459,1895.4371337890625,0.0,177.28358459472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842500,301.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3711242675781,0.9990000128746032,1.0,0.531918466091156,301.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3711242675781,0.9990000128746032,1.0,0.5601357817649841,301.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3711242675781,0.9990000128746032,1.0,0.4137143492698669,300.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3711242675781,0.9990000128746032,1.0,0.5601357817649841,300.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3711242675781,0.9990000128746032,1.0,2.657042980194092,298.3712463378906,284.95001220703125,300.07666015625,294.7890930175781,300.0762939453125,301.250244140625,298.3719787597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.679503917694092,2.5973416995839216e-05,4.39552640914917,1.0,0.050000000745058,0.0,298.5702514648437,410.0,9831.8115234375,0.0,13466.212890625,1.0,283.1499938964844,297.0823059082031,297.79498291015625,298.5747985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395122587680816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.239990234375,0.0,20.0830135345459,1895.4371337890625,0.0,178.19386291503906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842560,301.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3879089355469,0.9990000128746032,1.0,0.5319190621376038,301.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3879089355469,0.9990000128746032,1.0,0.5601363778114319,301.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3879089355469,0.9990000128746032,1.0,0.4137148261070251,300.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3879089355469,0.9990000128746032,1.0,0.5601363778114319,300.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3879089355469,0.9990000128746032,1.0,2.657045841217041,298.3880615234375,284.95001220703125,300.09552001953125,294.77783203125,300.0951538085937,301.2560729980469,298.3887939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510116577148,2.5973324227379635e-05,4.395497798919678,1.0,0.050000000745058,0.0,298.5675964355469,410.0,9843.09375,0.0,13466.2255859375,1.0,283.1499938964844,297.0972900390625,297.78375244140625,298.5645751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401068449020386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.307861328125,0.0,20.0830135345459,1895.4371337890625,0.0,179.1095428466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842620,301.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.405029296875,0.9990000128746032,1.0,0.5319197177886963,301.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.405029296875,0.9990000128746032,1.0,0.5601370930671692,301.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.405029296875,0.9990000128746032,1.0,0.4137153625488281,300.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.405029296875,0.9990000128746032,1.0,0.5601370930671692,300.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.405029296875,0.9990000128746032,1.0,2.6570491790771484,298.4051513671875,284.95001220703125,300.11474609375,294.76611328125,300.1143798828125,301.2621154785156,298.4059143066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.6795172691345215,2.5973216907004822e-05,4.395464420318604,1.0,0.050000000745058,0.0,298.5645751953125,410.0,9854.5576171875,0.0,13466.2392578125,1.0,283.1499938964844,297.1125793457031,297.7720947265625,298.5539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407056927680969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.40869140625,0.0,20.0830135345459,1895.4371337890625,0.0,180.03173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842680,301.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.42242431640625,0.9990000128746032,1.0,0.5319204926490784,301.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.42242431640625,0.9990000128746032,1.0,0.560137927532196,301.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.42242431640625,0.9990000128746032,1.0,0.4137159585952759,300.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.42242431640625,0.9990000128746032,1.0,0.560137927532196,300.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.42242431640625,0.9990000128746032,1.0,2.657052993774414,298.4225769042969,284.95001220703125,300.13427734375,294.7539367675781,300.1339111328125,301.26837158203125,298.42333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.050000000745058,0.0,298.5611572265625,410.0,9866.1943359375,0.0,13466.25390625,1.0,283.1499938964844,297.128173828125,297.75994873046875,298.5428161621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413100242614746,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.537841796875,0.0,20.0830135345459,1895.4371337890625,0.0,180.96243286132807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842740,301.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.44012451171875,0.9990000128746032,1.0,0.5319213271141052,301.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44012451171875,0.9990000128746032,1.0,0.5601387619972229,301.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.44012451171875,0.9990000128746032,1.0,0.413716584444046,300.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.44012451171875,0.9990000128746032,1.0,0.5601387619972229,300.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44012451171875,0.9990000128746032,1.0,2.657057285308838,298.44024658203125,284.95001220703125,300.15411376953125,294.7413330078125,300.1537170410156,301.2748413085937,298.4410400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.679533958435059,2.5972964067477733e-05,4.3953857421875,1.0,0.050000000745058,0.0,298.5574035644531,410.0,9877.9814453125,0.0,13466.271484375,1.0,283.1499938964844,297.14404296875,297.74737548828125,298.5312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419167995452881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.694580078125,0.0,20.0830135345459,1895.4371337890625,0.0,181.89698791503903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842800,301.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580383300781,0.9990000128746032,1.0,0.5319222211837769,301.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580383300781,0.9990000128746032,1.0,0.5601397156715393,301.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580383300781,0.9990000128746032,1.0,0.4137172996997833,301.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580383300781,0.9990000128746032,1.0,0.5601397156715393,300.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4580383300781,0.9990000128746032,1.0,2.6570615768432617,298.45819091796875,284.95001220703125,300.1742248535156,294.72833251953125,300.173828125,301.281494140625,298.458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569244384766,5.6795430183410645,2.5972822186304256e-05,4.395341396331787,1.0,0.050000000745058,0.0,298.5533752441406,410.0,9889.908203125,0.0,13466.2890625,1.0,283.1499938964844,297.16015625,297.7344055175781,298.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425259590148926,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.87451171875,0.0,20.0830135345459,1895.4371337890625,0.0,182.8352966308593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842860,301.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4762268066406,0.9990000128746032,1.0,0.5319231748580933,301.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4762268066406,0.9990000128746032,1.0,0.5601407289505005,301.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4762268066406,0.9990000128746032,1.0,0.4137180149555206,301.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4762268066406,0.9990000128746032,1.0,0.5601407289505005,300.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4762268066406,0.9990000128746032,1.0,2.657066345214844,298.47637939453125,284.95001220703125,300.194580078125,294.7149353027344,300.1941833496094,301.28826904296875,298.4771728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.395295143127441,1.0,0.050000000745058,0.0,298.54913330078125,410.0,9901.9560546875,0.0,13466.3076171875,1.0,283.1499938964844,297.1765441894531,297.7210388183594,298.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431339561939239,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.076416015625,0.0,20.0830135345459,1895.4371337890625,0.0,183.77194213867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842920,301.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49462890625,0.9990000128746032,1.0,0.5319241285324097,301.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.49462890625,0.9990000128746032,1.0,0.5601417422294617,301.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.49462890625,0.9990000128746032,1.0,0.4137187898159027,301.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.49462890625,0.9990000128746032,1.0,0.5601417422294617,300.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.49462890625,0.9990000128746032,1.0,2.657071352005005,298.4947814941406,284.95001220703125,300.2151794433594,294.7012023925781,300.2147827148437,301.29522705078125,298.4955749511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.050000000745058,0.0,298.5447998046875,410.0,9914.1240234375,0.0,13466.328125,1.0,283.1499938964844,297.1931457519531,297.7073059082031,298.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437427580356598,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.295166015625,0.0,20.0830135345459,1895.4371337890625,0.0,184.70997619628903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17842980,301.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5132141113281,0.9990000128746032,1.0,0.5319251418113708,301.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5132141113281,0.9990000128746032,1.0,0.5601427555084229,301.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5132141113281,0.9990000128746032,1.0,0.4137195646762848,301.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5132141113281,0.9990000128746032,1.0,0.5601427555084229,300.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5132141113281,0.9990000128746032,1.0,2.657076120376587,298.5133972167969,284.95001220703125,300.2359924316406,294.6871643066406,300.235595703125,301.30230712890625,298.5141906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.6795735359191895,2.5972363800974563e-05,4.395198822021484,1.0,0.050000000745058,0.0,298.54034423828125,410.0,9926.3916015625,0.0,13466.34765625,1.0,283.1499938964844,297.2099609375,297.6932373046875,298.481201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443491458892822,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.5302734375,0.0,20.0830135345459,1895.4371337890625,0.0,185.6444396972656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843040,301.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5320129394531,0.9990000128746032,1.0,0.5319260954856873,301.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5320129394531,0.9990000128746032,1.0,0.5601438283920288,301.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5320129394531,0.9990000128746032,1.0,0.4137203097343445,301.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5320129394531,0.9990000128746032,1.0,0.5601438283920288,300.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5320129394531,0.9990000128746032,1.0,2.657081127166748,298.5321655273437,284.95001220703125,300.2569885253906,294.6727905273437,300.256591796875,301.3095092773437,298.532958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220918687526e-05,4.395150661468506,1.0,0.050000000745058,0.0,298.53594970703125,410.0,9938.7490234375,0.0,13466.3671875,1.0,283.1499938964844,297.2269592285156,297.6788330078125,298.46783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449541330337524,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.77783203125,0.0,20.0830135345459,1895.4371337890625,0.0,186.57696533203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843100,301.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.5319271087646484,301.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.56014484167099,301.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.4137210845947265,301.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,0.56014484167099,300.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5509338378906,0.9990000128746032,1.0,2.65708589553833,298.55108642578125,284.95001220703125,300.2781677246094,294.6581420898437,300.2777404785156,301.3168029785156,298.5519104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.3951029777526855,1.0,0.050000000745058,0.0,298.5315856933594,410.0,9951.177734375,0.0,13466.38671875,1.0,283.1499938964844,297.2441101074219,297.6641540527344,298.45416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455536663532257,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.037841796875,0.0,20.0830135345459,1895.4371337890625,0.0,187.5013427734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843160,301.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.57000732421875,0.9990000128746032,1.0,0.5319280624389648,301.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.57000732421875,0.9990000128746032,1.0,0.5601458549499512,301.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.57000732421875,0.9990000128746032,1.0,0.4137217998504638,301.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.57000732421875,0.9990000128746032,1.0,0.5601458549499512,300.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.57000732421875,0.9990000128746032,1.0,2.657090663909912,298.5701599121094,284.95001220703125,300.2994689941406,294.64324951171875,300.2990417480469,301.32421875,298.57098388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.050000000745058,0.0,298.5273132324219,410.0,9963.669921875,0.0,13466.40625,1.0,283.1499938964844,297.2614440917969,297.64923095703125,298.44024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461496829986572,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.3056640625,0.0,20.0830135345459,1895.4371337890625,0.0,188.42047119140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843220,301.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.9990000128746032,1.0,0.5319289565086365,301.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.9990000128746032,1.0,0.5601468086242676,301.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.9990000128746032,1.0,0.4137225151062011,301.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.9990000128746032,1.0,0.5601468086242676,300.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.9990000128746032,1.0,2.657095193862915,298.58935546875,284.95001220703125,300.3208923339844,294.6281433105469,300.3204650878906,301.33172607421875,298.5901794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796393394470215,5.67961311340332,2.597176171548199e-05,4.395011425018311,1.0,0.050000000745058,0.0,298.5232238769531,410.0,9976.212890625,0.0,13466.4248046875,1.0,283.1499938964844,297.2789001464844,297.63409423828125,298.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467408716678619,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.580078125,0.0,20.0830135345459,1895.4371337890625,0.0,189.3324737548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843280,301.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.60845947265625,0.9990000128746032,1.0,0.5319298505783081,301.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.60845947265625,0.9990000128746032,1.0,0.5601477026939392,301.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.60845947265625,0.9990000128746032,1.0,0.4137232005596161,301.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.60845947265625,0.9990000128746032,1.0,0.5601477026939392,300.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.60845947265625,0.9990000128746032,1.0,2.657099723815918,298.608642578125,284.95001220703125,300.3424072265625,294.61285400390625,300.3420104980469,301.3392944335937,298.6094665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.050000000745058,0.0,298.519287109375,410.0,9988.796875,0.0,13466.4423828125,1.0,283.1499938964844,297.29644775390625,297.6187438964844,298.4117126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473281562328338,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.85791015625,0.0,20.0830135345459,1895.4371337890625,0.0,190.2386932373047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843340,301.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6278381347656,0.9990000128746032,1.0,0.531930685043335,301.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6278381347656,0.9990000128746032,1.0,0.5601485967636108,301.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6278381347656,0.9990000128746032,1.0,0.4137238562107086,301.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6278381347656,0.9990000128746032,1.0,0.5601485967636108,300.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6278381347656,0.9990000128746032,1.0,2.6571037769317627,298.62799072265625,284.95001220703125,300.364013671875,294.5973815917969,300.36358642578125,301.3469543457031,298.6288146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.597149068606086e-05,4.394927501678467,1.0,0.050000000745058,0.0,298.5155639648437,410.0,10001.400390625,0.0,13466.458984375,1.0,283.1499938964844,297.3141174316406,297.60321044921875,298.39715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479081988334656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.138427734375,0.0,20.0830135345459,1895.4371337890625,0.0,191.13409423828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843400,301.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6472473144531,0.9990000128746032,1.0,0.531931459903717,301.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6472473144531,0.9990000128746032,1.0,0.5601494312286377,301.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6472473144531,0.9990000128746032,1.0,0.4137244820594787,301.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6472473144531,0.9990000128746032,1.0,0.5601494312286377,300.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6472473144531,0.9990000128746032,1.0,2.6571078300476074,298.6473999023437,284.95001220703125,300.3856811523437,294.5817565917969,300.38525390625,301.3546447753906,298.64825439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.5971365175792016e-05,4.394888401031494,1.0,0.050000000745058,0.0,298.5119934082031,410.0,10014.017578125,0.0,13466.474609375,1.0,283.1499938964844,297.33184814453125,297.5875244140625,298.3824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484824299812317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.418212890625,0.0,20.0830135345459,1895.4371337890625,0.0,192.02081298828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843460,301.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.5319322347640991,301.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.5601502656936646,301.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.4137250781059265,301.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,0.5601502656936646,300.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6667175292969,0.9990000128746032,1.0,2.657111644744873,298.6668701171875,284.95001220703125,300.4073791503906,294.5660400390625,300.4069519042969,301.3623962402344,298.6676940917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673671722412,5.679647445678711,2.597124148451257e-05,4.3948493003845215,1.0,0.050000000745058,0.0,298.5084533691406,410.0,10026.6298828125,0.0,13466.4912109375,1.0,283.1499938964844,297.3496398925781,297.5717468261719,298.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490477204322815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.696044921875,0.0,20.0830135345459,1895.4371337890625,0.0,192.89407348632807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843520,301.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,0.5319331884384155,301.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,0.5601512789726257,301.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,0.4137258231639862,301.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,0.5601512789726257,300.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6861877441406,0.9990000128746032,1.0,2.657116413116455,298.68634033203125,284.95001220703125,300.4290466308594,294.5502319335937,300.4286499023437,301.3702087402344,298.6871643066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679657459259033,2.597109050839208e-05,4.394802570343018,1.0,0.050000000745058,0.0,298.504150390625,410.0,10039.23046875,0.0,13466.509765625,1.0,283.1499938964844,297.36749267578125,297.55584716796875,298.3526306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496054708957672,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.96923828125,0.0,20.0830135345459,1895.4371337890625,0.0,193.75604248046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843580,301.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7056579589844,0.9990000128746032,1.0,0.5319339036941528,301.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7056579589844,0.9990000128746032,1.0,0.560151994228363,301.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7056579589844,0.9990000128746032,1.0,0.4137263596057892,301.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7056579589844,0.9990000128746032,1.0,0.560151994228363,300.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7056579589844,0.9990000128746032,1.0,2.6571199893951416,298.705810546875,284.95001220703125,300.45074462890625,294.5343933105469,300.4503173828125,301.3780517578125,298.7066345214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.5970981369027868e-05,4.394768714904785,1.0,0.050000000745058,0.0,298.5010986328125,410.0,10051.80078125,0.0,13466.5234375,1.0,283.1499938964844,297.3853454589844,297.5399169921875,298.3376159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501520752906799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.236328125,0.0,20.0830135345459,1895.4371337890625,0.0,194.60110473632807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843640,301.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.72509765625,0.9990000128746032,1.0,0.5319340229034424,301.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.72509765625,0.9990000128746032,1.0,0.5601521134376526,301.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.72509765625,0.9990000128746032,1.0,0.4137264490127563,301.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.72509765625,0.9990000128746032,1.0,0.5601521134376526,300.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.72509765625,0.9990000128746032,1.0,2.6571204662323,298.7252502441406,284.95001220703125,300.4723815917969,294.5185241699219,300.47198486328125,301.3858947753906,298.7261047363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.597096136014443e-05,4.3947625160217285,1.0,0.050000000745058,0.0,298.5005187988281,410.0,10064.3310546875,0.0,13466.5263671875,1.0,283.1499938964844,297.4031982421875,297.52392578125,298.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506895303726196,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.495849609375,0.0,20.0830135345459,1895.4371337890625,0.0,195.43240356445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843700,301.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7445068359375,0.9990000128746032,1.0,0.531933605670929,301.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7445068359375,0.9990000128746032,1.0,0.5601516962051392,301.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7445068359375,0.9990000128746032,1.0,0.4137261509895324,301.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7445068359375,0.9990000128746032,1.0,0.5601516962051392,300.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7445068359375,0.9990000128746032,1.0,2.657118558883667,298.7446594238281,284.95001220703125,300.4939880371094,294.5026550292969,300.4935607910156,301.3937683105469,298.7454833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102684376296e-05,4.394783020019531,1.0,0.050000000745058,0.0,298.5023803710937,410.0,10076.8046875,0.0,13466.517578125,1.0,283.1499938964844,297.4210510253906,297.5079650878906,298.3074645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512156307697296,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.745849609375,0.0,20.0830135345459,1895.4371337890625,0.0,196.2465209960937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843760,301.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7638244628906,0.9990000128746032,1.0,0.5319331288337708,301.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7638244628906,0.9990000128746032,1.0,0.560151219367981,301.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7638244628906,0.9990000128746032,1.0,0.4137257635593414,301.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7638244628906,0.9990000128746032,1.0,0.560151219367981,300.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7638244628906,0.9990000128746032,1.0,2.657116174697876,298.7640075683594,284.95001220703125,300.5155029296875,294.48681640625,300.5150756835937,301.40167236328125,298.76483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394806385040283,1.0,0.050000000745058,0.0,298.5045166015625,410.0,10089.2138671875,0.0,13466.5087890625,1.0,283.1499938964844,297.4388732910156,297.4920349121094,298.2923889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517292737960815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.98388671875,0.0,20.0830135345459,1895.4371337890625,0.0,197.041732788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843820,301.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5319328308105469,301.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5601508617401123,301.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.4137255251407623,301.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,0.5601508617401123,300.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7830810546875,0.9990000128746032,1.0,2.6571145057678223,298.78326416015625,284.95001220703125,300.5368957519531,294.4710693359375,300.5364990234375,301.4095764160156,298.7840881347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.59711505350424e-05,4.394821643829346,1.0,0.050000000745058,0.0,298.5058898925781,410.0,10101.544921875,0.0,13466.501953125,1.0,283.1499938964844,297.4566345214844,297.4761657714844,298.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522299826145172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.208984375,0.0,20.0830135345459,1895.4371337890625,0.0,197.8172302246093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
