time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843880,301.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.80224609375,0.9990000128746032,1.0,0.5319324731826782,301.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.80224609375,0.9990000128746032,1.0,0.5601505041122437,301.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.80224609375,0.9990000128746032,1.0,0.4137252569198608,301.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.80224609375,0.9990000128746032,1.0,0.5601505041122437,300.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.80224609375,0.9990000128746032,1.0,2.657112836837769,298.8023986816406,284.95001220703125,300.5581970214844,294.4554138183594,300.5577697753906,301.4175109863281,298.80322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838333129883,1.0,0.050000000745058,0.0,298.5074462890625,410.0,10113.7822265625,0.0,13466.4951171875,1.0,283.1499938964844,297.4743347167969,297.4603576660156,298.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527169227600097,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.419921875,0.0,20.0830135345459,1895.4371337890625,0.0,198.57177734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17843940,301.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8212890625,0.9990000128746032,1.0,0.5319321155548096,301.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8212890625,0.9990000128746032,1.0,0.5601500868797302,301.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8212890625,0.9990000128746032,1.0,0.4137249588966369,301.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8212890625,0.9990000128746032,1.0,0.5601500868797302,300.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8212890625,0.9990000128746032,1.0,2.657110929489136,298.8214416503906,284.95001220703125,300.579345703125,294.4399108886719,300.57891845703125,301.4254150390625,298.822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679646015167236,2.5971266950364225e-05,4.394857406616211,1.0,0.050000000745058,0.0,298.5091552734375,410.0,10125.9150390625,0.0,13466.4873046875,1.0,283.1499938964844,297.491943359375,297.4447021484375,298.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531886339187622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.615234375,0.0,20.0830135345459,1895.4371337890625,0.0,199.30311584472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844000,301.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8401794433594,0.9990000128746032,1.0,0.5319316983222961,301.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8401794433594,0.9990000128746032,1.0,0.5601496696472168,301.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8401794433594,0.9990000128746032,1.0,0.4137246310710907,301.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8401794433594,0.9990000128746032,1.0,0.5601496696472168,300.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8401794433594,0.9990000128746032,1.0,2.657108783721924,298.84033203125,284.95001220703125,300.6003112792969,294.424560546875,300.59991455078125,301.433349609375,298.8411560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.6796417236328125,2.597133061499335e-05,4.394877433776856,1.0,0.050000000745058,0.0,298.5110168457031,410.0,10137.927734375,0.0,13466.4794921875,1.0,283.1499938964844,297.50946044921875,297.42919921875,298.2328491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353644460439682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.79345703125,0.0,20.0830135345459,1895.4371337890625,0.0,200.0101318359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844060,301.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8589172363281,0.9990000128746032,1.0,0.5319312214851379,301.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8589172363281,0.9990000128746032,1.0,0.5601491928100586,301.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8589172363281,0.9990000128746032,1.0,0.4137243032455444,301.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8589172363281,0.9990000128746032,1.0,0.5601491928100586,300.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8589172363281,0.9990000128746032,1.0,2.657106637954712,298.85906982421875,284.95001220703125,300.62109375,294.409423828125,300.6206970214844,301.4412536621094,298.85986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.5971399736590683e-05,4.394898891448975,1.0,0.050000000745058,0.0,298.5129699707031,410.0,10149.8134765625,0.0,13466.470703125,1.0,283.1499938964844,297.5268249511719,297.4139099121094,298.2182922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540834784507751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.953125,0.0,20.0830135345459,1895.4371337890625,0.0,200.69140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844120,301.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87744140625,0.9990000128746032,1.0,0.5319308042526245,301.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87744140625,0.9990000128746032,1.0,0.5601487159729004,301.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.87744140625,0.9990000128746032,1.0,0.4137239456176758,301.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.87744140625,0.9990000128746032,1.0,0.5601487159729004,300.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.87744140625,0.9990000128746032,1.0,2.6571044921875,298.87762451171875,284.95001220703125,300.64166259765625,294.39453125,300.6412658691406,301.4491577148437,298.87841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971472496166825e-05,4.394921779632568,1.0,0.050000000745058,0.0,298.5150451660156,410.0,10161.55078125,0.0,13466.4609375,1.0,283.1499938964844,297.5440673828125,297.3988342285156,298.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545046746730804,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.09326171875,0.0,20.0830135345459,1895.4371337890625,0.0,201.3453369140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844180,301.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.89581298828125,0.9990000128746032,1.0,0.5319303274154663,301.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.89581298828125,0.9990000128746032,1.0,0.5601482391357422,301.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.89581298828125,0.9990000128746032,1.0,0.4137235581874847,301.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.89581298828125,0.9990000128746032,1.0,0.5601482391357422,300.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.89581298828125,0.9990000128746032,1.0,2.657102108001709,298.8959655761719,284.95001220703125,300.6619873046875,294.3798828125,300.6615905761719,301.4570617675781,298.896728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679627418518066,2.597154707473237e-05,4.39494514465332,1.0,0.050000000745058,0.0,298.51715087890625,410.0,10173.134765625,0.0,13466.451171875,1.0,283.1499938964844,297.5611267089844,297.3840026855469,298.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549073934555053,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.212890625,0.0,20.0830135345459,1895.4371337890625,0.0,201.97085571289065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844240,301.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9139099121094,0.9990000128746032,1.0,0.5319298505783081,301.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9139099121094,0.9990000128746032,1.0,0.5601477026939392,301.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9139099121094,0.9990000128746032,1.0,0.4137232005596161,301.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9139099121094,0.9990000128746032,1.0,0.5601477026939392,300.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9139099121094,0.9990000128746032,1.0,2.657099723815918,298.9140625,284.95001220703125,300.6820678710937,294.36553955078125,300.6816711425781,301.4649353027344,298.91485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.050000000745058,0.0,298.5193176269531,410.0,10184.546875,0.0,13466.4423828125,1.0,283.1499938964844,297.5780334472656,297.3694763183594,298.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552903831005096,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.31103515625,0.0,20.0830135345459,1895.4371337890625,0.0,202.5659942626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844300,301.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9317932128906,0.9990000128746032,1.0,0.5319293737411499,301.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9317932128906,0.9990000128746032,1.0,0.560147225856781,301.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9317932128906,0.9990000128746032,1.0,0.4137228429317474,301.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9317932128906,0.9990000128746032,1.0,0.560147225856781,300.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9317932128906,0.9990000128746032,1.0,2.657097339630127,298.93194580078125,284.95001220703125,300.70184326171875,294.3515319824219,300.70147705078125,301.4727783203125,298.9327087402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679617404937744,2.5971698050852865e-05,4.394991397857666,1.0,0.050000000745058,0.0,298.5214233398437,410.0,10195.7802734375,0.0,13466.4326171875,1.0,283.1499938964844,297.5947265625,297.35528564453125,298.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556534349918365,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.3857421875,0.0,20.0830135345459,1895.4371337890625,0.0,203.13040161132807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844360,301.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9494323730469,0.9990000128746032,1.0,0.5319288969039917,301.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9494323730469,0.9990000128746032,1.0,0.5601467490196228,301.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9494323730469,0.9990000128746032,1.0,0.4137224853038788,301.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9494323730469,0.9990000128746032,1.0,0.5601467490196228,300.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9494323730469,0.9990000128746032,1.0,2.657094955444336,298.9495544433594,284.95001220703125,300.7213439941406,294.3379211425781,300.7209777832031,301.4805908203125,298.9503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679638385772705,5.679612636566162,2.5971770810429007e-05,4.39501428604126,1.0,0.050000000745058,0.0,298.5234680175781,410.0,10206.818359375,0.0,13466.4228515625,1.0,283.1499938964844,297.6112060546875,297.3414306640625,298.1492614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559954166412353,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4375,0.0,20.0830135345459,1895.4371337890625,0.0,203.6623077392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844420,301.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9667663574219,0.9990000128746032,1.0,0.5319284796714783,301.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9667663574219,0.9990000128746032,1.0,0.5601462721824646,301.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9667663574219,0.9990000128746032,1.0,0.4137221276760101,301.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9667663574219,0.9990000128746032,1.0,0.5601462721824646,300.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9667663574219,0.9990000128746032,1.0,2.657092809677124,298.9668884277344,284.95001220703125,300.7405090332031,294.32470703125,300.7401428222656,301.48834228515625,298.9676513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.597183811303693e-05,4.395035266876221,1.0,0.050000000745058,0.0,298.5254211425781,410.0,10217.646484375,0.0,13466.4140625,1.0,283.1499938964844,297.62744140625,297.3280029296875,298.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563151359558105,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.46484375,0.0,20.0830135345459,1895.4371337890625,0.0,204.15977478027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844480,301.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9837951660156,0.9990000128746032,1.0,0.5319280624389648,301.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9837951660156,0.9990000128746032,1.0,0.5601458549499512,301.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9837951660156,0.9990000128746032,1.0,0.4137218296527862,301.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9837951660156,0.9990000128746032,1.0,0.5601458549499512,300.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9837951660156,0.9990000128746032,1.0,2.657090902328491,298.98394775390625,284.95001220703125,300.75933837890625,294.3119201660156,300.75897216796875,301.4960632324219,298.98468017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.6796040534973145,2.5971901777666066e-05,4.395055294036865,1.0,0.050000000745058,0.0,298.5272216796875,410.0,10228.248046875,0.0,13466.40625,1.0,283.1499938964844,297.6434631347656,297.31500244140625,298.1239929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566108345985412,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.4677734375,0.0,20.0830135345459,1895.4371337890625,0.0,204.6200408935547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844540,301.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0005187988281,0.9990000128746032,1.0,0.5319277048110962,301.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0005187988281,0.9990000128746032,1.0,0.5601454973220825,301.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0005187988281,0.9990000128746032,1.0,0.4137215316295624,301.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0005187988281,0.9990000128746032,1.0,0.5601454973220825,300.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0005187988281,0.9990000128746032,1.0,2.6570889949798584,299.0006408691406,284.95001220703125,300.7777709960937,294.29962158203125,300.7774353027344,301.5037536621094,299.0013732910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395073413848877,1.0,0.050000000745058,0.0,298.52886962890625,410.0,10238.6220703125,0.0,13466.3994140625,1.0,283.1499938964844,297.6591796875,297.3024597167969,298.1120300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568828403949737,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.443359375,0.0,20.0830135345459,1895.4371337890625,0.0,205.0435943603516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844600,301.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0168762207031,0.9990000128746032,1.0,0.5319273471832275,301.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0168762207031,0.9990000128746032,1.0,0.5601451396942139,301.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0168762207031,0.9990000128746032,1.0,0.4137212932109833,301.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0168762207031,0.9990000128746032,1.0,0.5601451396942139,300.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0168762207031,0.9990000128746032,1.0,2.6570873260498047,299.0170288085937,284.95001220703125,300.7958374023437,294.287841796875,300.7955017089844,301.5113525390625,299.0177307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.39508867263794,1.0,0.050000000745058,0.0,298.5303039550781,410.0,10248.744140625,0.0,13466.392578125,1.0,283.1499938964844,297.67462158203125,297.2904357910156,298.1004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571290969848633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.3935546875,0.0,20.0830135345459,1895.4371337890625,0.0,205.4271850585937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844660,301.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.03289794921875,0.9990000128746032,1.0,0.5319271087646484,301.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.03289794921875,0.9990000128746032,1.0,0.56014484167099,301.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.03289794921875,0.9990000128746032,1.0,0.4137210845947265,301.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.03289794921875,0.9990000128746032,1.0,0.56014484167099,300.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.03289794921875,0.9990000128746032,1.0,2.657086133956909,299.03302001953125,284.95001220703125,300.8134765625,294.276611328125,300.8131408691406,301.5189208984375,299.0337219238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205275378656e-05,4.395102024078369,1.0,0.050000000745058,0.0,298.5315246582031,410.0,10258.61328125,0.0,13466.38671875,1.0,283.1499938964844,297.6897277832031,297.2789611816406,298.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573500514030456,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.31591796875,0.0,20.0830135345459,1895.4371337890625,0.0,205.7714385986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844720,301.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.04852294921875,0.9990000128746032,1.0,0.5319268703460693,301.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.04852294921875,0.9990000128746032,1.0,0.5601446032524109,301.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.04852294921875,0.9990000128746032,1.0,0.4137209057807922,301.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.04852294921875,0.9990000128746032,1.0,0.5601446032524109,300.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.04852294921875,0.9990000128746032,1.0,2.6570849418640137,299.04864501953125,284.95001220703125,300.8306884765625,294.2659912109375,300.8303527832031,301.5263977050781,299.04931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679591655731201,2.5972087314585224e-05,4.395112991333008,1.0,0.050000000745058,0.0,298.5325012207031,410.0,10268.203125,0.0,13466.3828125,1.0,283.1499938964844,297.7045288085937,297.2680358886719,298.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575434982776642,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.2109375,0.0,20.0830135345459,1895.4371337890625,0.0,206.072982788086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844780,301.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0637512207031,0.9990000128746032,1.0,0.5319267511367798,301.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0637512207031,0.9990000128746032,1.0,0.5601444840431213,301.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0637512207031,0.9990000128746032,1.0,0.4137207865715027,301.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0637512207031,0.9990000128746032,1.0,0.5601444840431213,300.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0637512207031,0.9990000128746032,1.0,2.6570842266082764,299.0638732910156,284.95001220703125,300.8474426269531,294.2559509277344,300.8471374511719,301.5338134765625,299.06451416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679590225219727,2.597211278043688e-05,4.395120620727539,1.0,0.050000000745058,0.0,298.533203125,410.0,10277.5126953125,0.0,13466.3798828125,1.0,283.1499938964844,297.718994140625,297.2577514648437,298.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577097952365875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.07763671875,0.0,20.0830135345459,1895.4371337890625,0.0,206.33221435546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844840,301.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0785522460937,0.9990000128746032,1.0,0.5319266319274902,301.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0785522460937,0.9990000128746032,1.0,0.5601443648338318,301.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0785522460937,0.9990000128746032,1.0,0.4137206971645355,301.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0785522460937,0.9990000128746032,1.0,0.5601443648338318,300.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0785522460937,0.9990000128746032,1.0,2.657083511352539,299.07867431640625,284.95001220703125,300.8637084960937,294.2466125488281,300.8634033203125,301.5411682128906,299.0793151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.679588794708252,2.5972129151341505e-05,4.395125865936279,1.0,0.050000000745058,0.0,298.53369140625,410.0,10286.517578125,0.0,13466.376953125,1.0,283.1499938964844,297.73309326171875,297.2481384277344,298.0599060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578469157218933,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.91552734375,0.0,20.0830135345459,1895.4371337890625,0.0,206.5460205078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844900,301.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0929260253906,0.9990000128746032,1.0,0.5319265723228455,301.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0929260253906,0.9990000128746032,1.0,0.560144305229187,301.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0929260253906,0.9990000128746032,1.0,0.4137206673622131,301.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0929260253906,0.9990000128746032,1.0,0.560144305229187,300.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0929260253906,0.9990000128746032,1.0,2.65708327293396,299.0930480957031,284.95001220703125,300.8794860839844,294.23797607421875,300.8791809082031,301.54840087890625,299.0936584472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597213642729912e-05,4.39512825012207,1.0,0.050000000745058,0.0,298.5339050292969,410.0,10295.2255859375,0.0,13466.3759765625,1.0,283.1499938964844,297.7467956542969,297.2391967773437,298.05133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579570949077606,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.72265625,0.0,20.0830135345459,1895.4371337890625,0.0,206.71788024902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17844960,301.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1068115234375,0.9990000128746032,1.0,0.5319265723228455,301.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1068115234375,0.9990000128746032,1.0,0.560144305229187,301.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1068115234375,0.9990000128746032,1.0,0.4137206673622131,301.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1068115234375,0.9990000128746032,1.0,0.560144305229187,300.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1068115234375,0.9990000128746032,1.0,2.657083511352539,299.10693359375,284.95001220703125,300.89471435546875,294.23004150390625,300.8944396972656,301.5555725097656,299.1075439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597213642729912e-05,4.395127773284912,1.0,0.050000000745058,0.0,298.5338439941406,410.0,10303.5966796875,0.0,13466.376953125,1.0,283.1499938964844,297.7601013183594,297.2309875488281,298.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580352962017059,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.501953125,0.0,20.0830135345459,1895.4371337890625,0.0,206.83984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845020,301.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1202392578125,0.9990000128746032,1.0,0.5319266319274902,301.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1202392578125,0.9990000128746032,1.0,0.5601443648338318,301.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1202392578125,0.9990000128746032,1.0,0.4137207269668579,301.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1202392578125,0.9990000128746032,1.0,0.5601443648338318,300.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1202392578125,0.9990000128746032,1.0,2.657083749771118,299.120361328125,284.95001220703125,300.909423828125,294.222900390625,300.9091491699219,301.5626220703125,299.1209411621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.597212369437329e-05,4.395124435424805,1.0,0.050000000745058,0.0,298.5335388183594,410.0,10311.6318359375,0.0,13466.3779296875,1.0,283.1499938964844,297.77301025390625,297.2235412597656,298.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580824136734009,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.25048828125,0.0,20.0830135345459,1895.4371337890625,0.0,206.9133453369141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845080,301.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1331787109375,0.9990000128746032,1.0,0.5319268107414246,301.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1331787109375,0.9990000128746032,1.0,0.5601445436477661,301.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1331787109375,0.9990000128746032,1.0,0.4137208461761474,301.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1331787109375,0.9990000128746032,1.0,0.5601445436477661,300.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1331787109375,0.9990000128746032,1.0,2.6570844650268555,299.1332702636719,284.95001220703125,300.9235534667969,294.2165832519531,300.9232788085937,301.5696105957031,299.1338195800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.5972103685489856e-05,4.39511775970459,1.0,0.050000000745058,0.0,298.532958984375,410.0,10319.310546875,0.0,13466.380859375,1.0,283.1499938964844,297.78546142578125,297.2168884277344,298.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580959141254425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.96875,0.0,20.0830135345459,1895.4371337890625,0.0,206.9343719482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845140,301.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.14556884765625,0.9990000128746032,1.0,0.5319269895553589,301.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.14556884765625,0.9990000128746032,1.0,0.5601447224617004,301.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.14556884765625,0.9990000128746032,1.0,0.4137209951877594,301.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.14556884765625,0.9990000128746032,1.0,0.5601447224617004,300.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.14556884765625,0.9990000128746032,1.0,2.657085418701172,299.1456604003906,284.95001220703125,300.93707275390625,294.2110900878906,300.93682861328125,301.57647705078125,299.1462097167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679592609405518,2.5972072762669995e-05,4.395108222961426,1.0,0.050000000745058,0.0,298.5320739746094,410.0,10326.6337890625,0.0,13466.384765625,1.0,283.1499938964844,297.7974853515625,297.2110900878906,298.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580767512321472,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.6552734375,0.0,20.0830135345459,1895.4371337890625,0.0,206.9044952392578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845200,301.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1574401855469,0.9990000128746032,1.0,0.531927227973938,301.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1574401855469,0.9990000128746032,1.0,0.5601450204849243,301.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1574401855469,0.9990000128746032,1.0,0.4137211740016937,301.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1574401855469,0.9990000128746032,1.0,0.5601450204849243,300.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1574401855469,0.9990000128746032,1.0,2.6570866107940674,299.15753173828125,284.95001220703125,300.95001220703125,294.2065124511719,300.94976806640625,301.5832214355469,299.15802001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,1.0,0.050000000745058,0.0,298.5309143066406,410.0,10333.578125,0.0,13466.3896484375,1.0,283.1499938964844,297.8090209960937,297.2061462402344,298.0193786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580235242843628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.31005859375,0.0,20.0830135345459,1895.4371337890625,0.0,206.82147216796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845260,301.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.16876220703125,0.9990000128746032,1.0,0.5319275259971619,301.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.16876220703125,0.9990000128746032,1.0,0.5601453185081482,301.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.16876220703125,0.9990000128746032,1.0,0.4137214124202728,301.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.16876220703125,0.9990000128746032,1.0,0.5601453185081482,300.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.16876220703125,0.9990000128746032,1.0,2.657088279724121,299.1688537597656,284.95001220703125,300.9623413085937,294.20220947265625,300.96209716796875,301.6146240234375,299.1693115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598331451416,2.5971985451178625e-05,4.395081043243408,1.0,0.050000000745058,0.0,298.5295715332031,410.0,10340.1865234375,0.0,13466.3955078125,1.0,283.1499938964844,297.820068359375,297.2019958496094,298.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580046892166137,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.9189453125,0.0,20.0830135345459,1895.4371337890625,0.0,206.7920837402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845320,301.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795959472656,0.9990000128746032,1.0,0.5319278240203857,301.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795959472656,0.9990000128746032,1.0,0.5601456165313721,301.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795959472656,0.9990000128746032,1.0,0.4137216508388519,301.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795959472656,0.9990000128746032,1.0,0.5601456165313721,301.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1795959472656,0.9990000128746032,1.0,2.657089710235596,299.1796875,284.95001220703125,300.9741516113281,294.1976013183594,300.9739074707031,301.64111328125,299.1801452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193633846473e-05,4.395065784454346,1.0,0.050000000745058,0.0,298.5281677246094,410.0,10346.517578125,0.0,13466.40234375,1.0,283.1499938964844,297.83062744140625,297.1981811523437,298.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581016659736633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4306640625,0.0,20.0830135345459,1895.4371337890625,0.0,206.943359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845380,301.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.18994140625,0.9990000128746032,1.0,0.5319281816482544,301.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.18994140625,0.9990000128746032,1.0,0.5601459741592407,301.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.18994140625,0.9990000128746032,1.0,0.4137219190597534,301.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.18994140625,0.9990000128746032,1.0,0.5601459741592407,301.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.18994140625,0.9990000128746032,1.0,2.6570913791656494,299.1900329589844,284.95001220703125,300.9854431152344,294.192626953125,300.9852294921875,301.6632385253906,299.1904602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679631233215332,5.679605007171631,2.597188540676143e-05,4.395050048828125,1.0,0.050000000745058,0.0,298.5267333984375,410.0,10352.5771484375,0.0,13466.408203125,1.0,283.1499938964844,297.8407287597656,297.1942749023437,298.0086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358319342136383,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.798828125,0.0,20.0830135345459,1895.4371337890625,0.0,207.2830047607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845440,301.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5319284796714783,301.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5601463317871094,301.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.4137221574783325,301.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,0.5601463317871094,301.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1998291015625,0.9990000128746032,1.0,2.657093048095703,299.1999206542969,284.95001220703125,300.9961853027344,294.1873779296875,300.9960021972656,301.6823425292969,299.2003479003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.679608345031738,2.5971832656068727e-05,4.395033836364746,1.0,0.050000000745058,0.0,298.5252685546875,410.0,10358.3330078125,0.0,13466.4150390625,1.0,283.1499938964844,297.85040283203125,297.19000244140625,298.0050964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586311340332031,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.00244140625,0.0,20.0830135345459,1895.4371337890625,0.0,207.7696075439453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845500,301.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2092590332031,0.9990000128746032,1.0,0.5319288372993469,301.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2092590332031,0.9990000128746032,1.0,0.560146689414978,301.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2092590332031,0.9990000128746032,1.0,0.413722425699234,301.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2092590332031,0.9990000128746032,1.0,0.560146689414978,301.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2092590332031,0.9990000128746032,1.0,2.657094717025757,299.2093505859375,284.95001220703125,301.0064697265625,294.1817932128906,301.0062561035156,301.69879150390625,299.2097473144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.050000000745058,0.0,298.52374267578125,410.0,10363.810546875,0.0,13466.421875,1.0,283.1499938964844,297.859619140625,297.1851806640625,298.00103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590141236782074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.0146484375,0.0,20.0830135345459,1895.4371337890625,0.0,208.36769104003903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845560,301.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2182312011719,0.9990000128746032,1.0,0.5319291949272156,301.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2182312011719,0.9990000128746032,1.0,0.5601470470428467,301.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2182312011719,0.9990000128746032,1.0,0.4137226939201355,301.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2182312011719,0.9990000128746032,1.0,0.5601470470428467,301.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2182312011719,0.9990000128746032,1.0,2.6570963859558105,299.2182922363281,284.95001220703125,301.0162048339844,294.1759033203125,301.0160217285156,301.7132873535156,299.2186889648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.679615497589111,2.597172533569392e-05,4.394999980926514,1.0,0.050000000745058,0.0,298.5221862792969,410.0,10368.998046875,0.0,13466.4287109375,1.0,283.1499938964844,297.868408203125,297.1798095703125,297.9964294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359433114528656,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.83740234375,0.0,20.0830135345459,1895.4371337890625,0.0,209.0223999023437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845620,301.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.22674560546875,0.9990000128746032,1.0,0.5319295525550842,301.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.22674560546875,0.9990000128746032,1.0,0.5601474046707153,301.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.22674560546875,0.9990000128746032,1.0,0.4137229919433594,301.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.22674560546875,0.9990000128746032,1.0,0.5601474046707153,301.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22674560546875,0.9990000128746032,1.0,2.657098293304444,299.226806640625,284.95001220703125,301.02545166015625,294.16973876953125,301.0252685546875,301.7261657714844,299.2271728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619312286377,2.5971668947022408e-05,4.39498233795166,1.0,0.050000000745058,0.0,298.5205993652344,410.0,10373.8994140625,0.0,13466.4365234375,1.0,283.1499938964844,297.87677001953125,297.1738586425781,297.9912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359862208366394,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.4716796875,0.0,20.0830135345459,1895.4371337890625,0.0,209.6932678222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845680,301.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2348022460937,0.9990000128746032,1.0,0.5319299101829529,301.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2348022460937,0.9990000128746032,1.0,0.5601478219032288,301.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2348022460937,0.9990000128746032,1.0,0.4137232601642608,301.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2348022460937,0.9990000128746032,1.0,0.5601478219032288,301.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2348022460937,0.9990000128746032,1.0,2.657099962234497,299.23486328125,284.95001220703125,301.0342102050781,294.1632385253906,301.0340576171875,301.73779296875,299.2351989746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.597161073936149e-05,4.394964694976807,1.0,0.050000000745058,0.0,298.5189514160156,410.0,10378.5068359375,0.0,13466.443359375,1.0,283.1499938964844,297.8847351074219,297.1674499511719,297.9854431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602848351001739,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.93310546875,0.0,20.0830135345459,1895.4371337890625,0.0,210.3544769287109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845740,301.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.242431640625,0.9990000128746032,1.0,0.5319302678108215,301.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.242431640625,0.9990000128746032,1.0,0.5601481795310974,301.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.242431640625,0.9990000128746032,1.0,0.4137235581874847,301.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.242431640625,0.9990000128746032,1.0,0.5601481795310974,301.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.242431640625,0.9990000128746032,1.0,2.65710186958313,299.24249267578125,284.95001220703125,301.04248046875,294.1564636230469,301.0423278808594,301.7482604980469,299.2427978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155253170058e-05,4.394946098327637,1.0,0.050000000745058,0.0,298.51727294921875,410.0,10382.8544921875,0.0,13466.451171875,1.0,283.1499938964844,297.89227294921875,297.1605224609375,297.9791564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360687106847763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.21435546875,0.0,20.0830135345459,1895.4371337890625,0.0,210.9842529296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845800,301.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,0.531930685043335,302.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,0.5601485967636108,301.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,0.4137238562107086,301.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,0.5601485967636108,301.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,2.6571037769317627,299.2496643066406,284.95001220703125,301.0502624511719,294.1493835449219,301.05010986328125,301.7579040527344,299.2499694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.597149068606086e-05,4.394927501678467,1.0,0.050000000745058,0.0,298.5155639648437,410.0,10386.912109375,0.0,13466.458984375,1.0,283.1499938964844,297.8994445800781,297.1532897949219,297.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610695600509643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.34423828125,0.0,20.0830135345459,1895.4371337890625,0.0,211.58335876464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845860,301.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2563781738281,0.9990000128746032,1.0,0.5319310426712036,302.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2563781738281,0.9990000128746032,1.0,0.5601490139961243,301.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2563781738281,0.9990000128746032,1.0,0.4137241542339325,301.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2563781738281,0.9990000128746032,1.0,0.5601490139961243,301.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2563781738281,0.9990000128746032,1.0,2.6571056842803955,299.2564392089844,284.95001220703125,301.0575561523437,294.1420288085937,301.05743408203125,301.7667541503906,299.2567138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635047912598,2.5971430659410544e-05,4.3949079513549805,1.0,0.050000000745058,0.0,298.5138244628906,410.0,10390.7109375,0.0,13466.466796875,1.0,283.1499938964844,297.9061584472656,297.1457214355469,297.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614264726638794,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.3134765625,0.0,20.0830135345459,1895.4371337890625,0.0,212.142807006836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
