time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845920,301.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2626953125,0.9990000128746032,1.0,0.531931459903717,302.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2626953125,0.9990000128746032,1.0,0.5601494312286377,301.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2626953125,0.9990000128746032,1.0,0.4137244522571563,301.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2626953125,0.9990000128746032,1.0,0.5601494312286377,301.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2626953125,0.9990000128746032,1.0,2.6571078300476074,299.26275634765625,284.95001220703125,301.0643920898437,294.1343688964844,301.06427001953125,301.7750244140625,299.2630310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888401031494,1.0,0.050000000745058,0.0,298.51202392578125,410.0,10394.228515625,0.0,13466.474609375,1.0,283.1499938964844,297.9125061035156,297.13787841796875,297.9579772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361767053604126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.14453125,0.0,20.0830135345459,1895.4371337890625,0.0,212.6769256591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17845980,301.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.26861572265625,0.9990000128746032,1.0,0.5319318771362305,302.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.26861572265625,0.9990000128746032,1.0,0.5601498484611511,301.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.26861572265625,0.9990000128746032,1.0,0.4137247800827026,301.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26861572265625,0.9990000128746032,1.0,0.5601498484611511,301.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.26861572265625,0.9990000128746032,1.0,2.65710973739624,299.2686462402344,284.95001220703125,301.0707702636719,294.1264343261719,301.0706481933594,301.78271484375,299.2688903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643630981445,2.5971303330152296e-05,4.39486837387085,1.0,0.050000000745058,0.0,298.5101928710937,410.0,10397.486328125,0.0,13466.482421875,1.0,283.1499938964844,297.91845703125,297.1297607421875,297.9503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620899617671966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.82861328125,0.0,20.0830135345459,1895.4371337890625,0.0,213.1836700439453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846040,301.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.27410888671875,0.9990000128746032,1.0,0.5319322943687439,302.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.27410888671875,0.9990000128746032,1.0,0.5601503252983093,301.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27410888671875,0.9990000128746032,1.0,0.4137251079082489,301.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.27410888671875,0.9990000128746032,1.0,0.5601503252983093,301.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.27410888671875,0.9990000128746032,1.0,2.657111883163452,299.2741394042969,284.95001220703125,301.0766906738281,294.1182556152344,301.0765686035156,301.7900085449219,299.2743835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673671722412,5.679647922515869,2.5971237846533768e-05,4.394848346710205,1.0,0.050000000745058,0.0,298.5083312988281,410.0,10400.478515625,0.0,13466.4912109375,1.0,283.1499938964844,297.9240417480469,297.1214599609375,297.9423522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624038994312286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.37890625,0.0,20.0830135345459,1895.4371337890625,0.0,213.6765289306641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846100,301.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2791748046875,0.9990000128746032,1.0,0.5319327116012573,302.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2791748046875,0.9990000128746032,1.0,0.5601507425308228,301.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.2791748046875,0.9990000128746032,1.0,0.4137254357337951,301.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2791748046875,0.9990000128746032,1.0,0.5601507425308228,301.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2791748046875,0.9990000128746032,1.0,2.657114028930664,299.2792053222656,284.95001220703125,301.0821228027344,294.1097717285156,301.08203125,301.796875,299.2794189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679652214050293,2.597117054392584e-05,4.394827365875244,1.0,0.050000000745058,0.0,298.5064392089844,410.0,10403.22265625,0.0,13466.5,1.0,283.1499938964844,297.92919921875,297.1128845214844,297.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627076148986816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.78515625,0.0,20.0830135345459,1895.4371337890625,0.0,214.1536407470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846160,301.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2838134765625,0.9990000128746032,1.0,0.5319331288337708,302.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2838134765625,0.9990000128746032,1.0,0.560151219367981,301.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2838134765625,0.9990000128746032,1.0,0.4137257635593414,301.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2838134765625,0.9990000128746032,1.0,0.560151219367981,301.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2838134765625,0.9990000128746032,1.0,2.657116174697876,299.2838439941406,284.95001220703125,301.0871276855469,294.1010437011719,301.0870361328125,301.8033752441406,299.2840576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394806385040283,1.0,0.050000000745058,0.0,298.5045166015625,410.0,10405.7158203125,0.0,13466.5087890625,1.0,283.1499938964844,297.9339599609375,297.10406494140625,297.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630034625530243,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.046875,0.0,20.0830135345459,1895.4371337890625,0.0,214.61862182617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846220,301.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2881164550781,0.9990000128746032,1.0,0.5319335460662842,302.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2881164550781,0.9990000128746032,1.0,0.5601516366004944,301.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2881164550781,0.9990000128746032,1.0,0.4137261211872101,301.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2881164550781,0.9990000128746032,1.0,0.5601516366004944,301.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2881164550781,0.9990000128746032,1.0,2.657118320465088,299.28814697265625,284.95001220703125,301.0917053222656,294.0920715332031,301.09161376953125,301.8096008300781,299.288330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.5971032300731167e-05,4.394784927368164,1.0,0.050000000745058,0.0,298.5025329589844,410.0,10407.9609375,0.0,13466.517578125,1.0,283.1499938964844,297.9383850097656,297.09503173828125,297.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632980287075043,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.1875,0.0,20.0830135345459,1895.4371337890625,0.0,215.0818328857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846280,301.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2919921875,0.9990000128746032,1.0,0.5319340229034424,302.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2919921875,0.9990000128746032,1.0,0.5601521134376526,301.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2919921875,0.9990000128746032,1.0,0.4137264490127563,301.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2919921875,0.9990000128746032,1.0,0.5601521134376526,301.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2919921875,0.9990000128746032,1.0,2.6571204662323,299.2920227050781,284.95001220703125,301.0958251953125,294.0827941894531,301.0957336425781,301.81561279296875,299.29217529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.5970963179133832e-05,4.394762992858887,1.0,0.050000000745058,0.0,298.50054931640625,410.0,10409.9296875,0.0,13466.5263671875,1.0,283.1499938964844,297.9424743652344,297.08575439453125,297.907958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635916709899902,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.19873046875,0.0,20.0830135345459,1895.4371337890625,0.0,215.54383850097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846340,301.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.29547119140625,0.9990000128746032,1.0,0.5319344401359558,302.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.29547119140625,0.9990000128746032,1.0,0.5601525902748108,301.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.29547119140625,0.9990000128746032,1.0,0.413726806640625,301.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.29547119140625,0.9990000128746032,1.0,0.5601525902748108,301.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.29547119140625,0.9990000128746032,1.0,2.657122850418091,299.2955017089844,284.95001220703125,301.0995178222656,294.07330322265625,301.0994567871094,301.82135009765625,299.2956237792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696559906006,5.679670333862305,2.597089223854709e-05,4.394740581512451,1.0,0.050000000745058,0.0,298.49853515625,410.0,10411.6650390625,0.0,13466.53515625,1.0,283.1499938964844,297.9461669921875,297.07623291015625,297.8987121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638814687728882,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.068359375,0.0,20.0830135345459,1895.4371337890625,0.0,216.00001525878903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846400,301.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.298583984375,0.9990000128746032,1.0,0.531934916973114,302.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.298583984375,0.9990000128746032,1.0,0.560153067111969,301.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.298583984375,0.9990000128746032,1.0,0.4137271642684936,301.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.298583984375,0.9990000128746032,1.0,0.560153067111969,301.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.298583984375,0.9990000128746032,1.0,2.6571249961853027,299.298583984375,284.95001220703125,301.102783203125,294.06353759765625,301.10272216796875,301.826904296875,299.2987060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.050000000745058,0.0,298.4964599609375,410.0,10413.1552734375,0.0,13466.544921875,1.0,283.1499938964844,297.9494934082031,297.0664367675781,297.8891906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641698062419891,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.81201171875,0.0,20.0830135345459,1895.4371337890625,0.0,216.4541473388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846460,301.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.30126953125,0.9990000128746032,1.0,0.5319353938102722,302.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.30126953125,0.9990000128746032,1.0,0.560153603553772,301.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.30126953125,0.9990000128746032,1.0,0.4137275218963623,301.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.30126953125,0.9990000128746032,1.0,0.560153603553772,301.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.30126953125,0.9990000128746032,1.0,2.6571273803710938,299.3013000488281,284.95001220703125,301.1056213378906,294.0535583496094,301.1055603027344,301.8322448730469,299.3014221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970609664917,5.679680347442627,2.5970744900405407e-05,4.394695281982422,1.0,0.050000000745058,0.0,298.494384765625,410.0,10414.4130859375,0.0,13466.5537109375,1.0,283.1499938964844,297.95245361328125,297.056396484375,297.87939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644527792930603,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.41748046875,0.0,20.0830135345459,1895.4371337890625,0.0,216.90008544921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846520,301.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3036193847656,0.9990000128746032,1.0,0.5319358706474304,302.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3036193847656,0.9990000128746032,1.0,0.5601540803909302,301.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3036193847656,0.9990000128746032,1.0,0.4137278795242309,301.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3036193847656,0.9990000128746032,1.0,0.5601540803909302,301.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3036193847656,0.9990000128746032,1.0,2.6571297645568848,299.3036499023437,284.95001220703125,301.1080627441406,294.0433044433594,301.1080017089844,301.8374328613281,299.3037414550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710865020752,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.050000000745058,0.0,298.4922790527344,410.0,10415.43359375,0.0,13466.5634765625,1.0,283.1499938964844,297.9551086425781,297.046142578125,297.86932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647327125072479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.89990234375,0.0,20.0830135345459,1895.4371337890625,0.0,217.3414306640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846580,301.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3056030273437,0.9990000128746032,1.0,0.5319363474845886,302.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3056030273437,0.9990000128746032,1.0,0.5601545572280884,301.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3056030273437,0.9990000128746032,1.0,0.413728266954422,301.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3056030273437,0.9990000128746032,1.0,0.5601545572280884,301.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3056030273437,0.9990000128746032,1.0,2.657132148742676,299.3056030273437,284.95001220703125,301.1100769042969,294.0328369140625,301.11004638671875,301.8424377441406,299.3056945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679689884185791,2.597059574327432e-05,4.394648551940918,1.0,0.050000000745058,0.0,298.4901123046875,410.0,10416.228515625,0.0,13466.5732421875,1.0,283.1499938964844,297.9573669433594,297.0356140136719,297.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650055825710296,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.248046875,0.0,20.0830135345459,1895.4371337890625,0.0,217.7718811035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846640,301.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072204589844,0.9990000128746032,1.0,0.5319368243217468,302.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072204589844,0.9990000128746032,1.0,0.5601550936698914,301.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072204589844,0.9990000128746032,1.0,0.413728654384613,301.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072204589844,0.9990000128746032,1.0,0.5601550936698914,301.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3072204589844,0.9990000128746032,1.0,2.657134532928467,299.3072204589844,284.95001220703125,301.1116943359375,294.0221252441406,301.1116638183594,301.8472900390625,299.3072814941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394624710083008,1.0,0.050000000745058,0.0,298.4879455566406,410.0,10416.7890625,0.0,13466.5830078125,1.0,283.1499938964844,297.9593200683594,297.0248413085937,297.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652748167514801,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.478515625,0.0,20.0830135345459,1895.4371337890625,0.0,218.19683837890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846700,301.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084411621094,0.9990000128746032,1.0,0.531937301158905,302.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084411621094,0.9990000128746032,1.0,0.5601556301116943,301.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084411621094,0.9990000128746032,1.0,0.4137290120124817,301.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084411621094,0.9990000128746032,1.0,0.5601556301116943,301.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3084411621094,0.9990000128746032,1.0,2.657136917114258,299.3084716796875,284.95001220703125,301.1129150390625,294.0111999511719,301.1129150390625,301.8519897460937,299.3085021972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726123809815,5.679700374603272,2.597044112917501e-05,4.394600868225098,1.0,0.050000000745058,0.0,298.4857482910156,410.0,10417.12890625,0.0,13466.5927734375,1.0,283.1499938964844,297.9609069824219,297.01385498046875,297.8375549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655367195606231,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.5791015625,0.0,20.0830135345459,1895.4371337890625,0.0,218.61036682128903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846760,301.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.309326171875,0.9990000128746032,1.0,0.531937837600708,302.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.309326171875,0.9990000128746032,1.0,0.5601561069488525,301.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.309326171875,0.9990000128746032,1.0,0.4137293994426727,301.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.309326171875,0.9990000128746032,1.0,0.5601561069488525,301.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.309326171875,0.9990000128746032,1.0,2.657139539718628,299.309326171875,284.95001220703125,301.11376953125,294.0000305175781,301.1137390136719,301.8565368652344,299.3093566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.6797051429748535,2.5970362912630662e-05,4.394576549530029,1.0,0.050000000745058,0.0,298.4835510253906,410.0,10417.2578125,0.0,13466.6025390625,1.0,283.1499938964844,297.962158203125,297.00262451171875,297.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657907545566559,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.55322265625,0.0,20.0830135345459,1895.4371337890625,0.0,219.01173400878903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846820,301.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.30987548828125,0.9990000128746032,1.0,0.5319383144378662,302.109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.30987548828125,0.9990000128746032,1.0,0.5601566433906555,301.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.30987548828125,0.9990000128746032,1.0,0.4137297868728637,301.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.30987548828125,0.9990000128746032,1.0,0.5601566433906555,301.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.30987548828125,0.9990000128746032,1.0,2.657141923904419,299.30987548828125,284.95001220703125,301.1141967773437,293.9886474609375,301.1141967773437,301.8609619140625,299.3099060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710388183594,2.597028469608631e-05,4.394551753997803,1.0,0.050000000745058,0.0,298.4812927246094,410.0,10417.1689453125,0.0,13466.6123046875,1.0,283.1499938964844,297.9631042480469,296.9911804199219,297.8150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660408854484558,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.41845703125,0.0,20.0830135345459,1895.4371337890625,0.0,219.40711975097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846880,301.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3100891113281,0.9990000128746032,1.0,0.5319387912750244,302.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3100891113281,0.9990000128746032,1.0,0.5601571798324585,301.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3100891113281,0.9990000128746032,1.0,0.4137302041053772,301.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3100891113281,0.9990000128746032,1.0,0.5601571798324585,301.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3100891113281,0.9990000128746032,1.0,2.657144546508789,299.3100891113281,284.95001220703125,301.1142578125,293.97705078125,301.1142578125,301.8652648925781,299.3100891113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679715633392334,2.597020466055256e-05,4.394526958465576,1.0,0.050000000745058,0.0,298.4790344238281,410.0,10416.8388671875,0.0,13466.623046875,1.0,283.1499938964844,297.9637451171875,296.97955322265625,297.80352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662883639335632,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.17431640625,0.0,20.0830135345459,1895.4371337890625,0.0,219.7984771728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17846940,301.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3099365234375,0.9990000128746032,1.0,0.5319393277168274,302.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3099365234375,0.9990000128746032,1.0,0.5601577162742615,301.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3099365234375,0.9990000128746032,1.0,0.4137305915355682,301.59375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3099365234375,0.9990000128746032,1.0,0.5601577162742615,301.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3099365234375,0.9990000128746032,1.0,2.657147169113159,299.3099365234375,284.95001220703125,301.11395263671875,293.9652404785156,301.1139831542969,301.8694152832031,299.3099060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747104644775,5.679721355438232,2.59701246250188e-05,4.39450216293335,1.0,0.050000000745058,0.0,298.47674560546875,410.0,10416.3125,0.0,13466.6328125,1.0,283.1499938964844,297.9640197753906,296.9676818847656,297.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665293455123901,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.8056640625,0.0,20.0830135345459,1895.4371337890625,0.0,220.1797637939453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847000,301.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3094787597656,0.9990000128746032,1.0,0.5319398641586304,302.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3094787597656,0.9990000128746032,1.0,0.5601582527160645,301.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3094787597656,0.9990000128746032,1.0,0.4137309789657593,301.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3094787597656,0.9990000128746032,1.0,0.5601582527160645,301.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3094787597656,0.9990000128746032,1.0,2.65714955329895,299.3094482421875,284.95001220703125,301.11328125,293.9532165527344,301.1133117675781,301.8734741210937,299.3094177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004277049564e-05,4.394476890563965,1.0,0.050000000745058,0.0,298.47442626953125,410.0,10415.56640625,0.0,13466.6435546875,1.0,283.1499938964844,297.96405029296875,296.95562744140625,297.7796936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366767942905426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.33251953125,0.0,20.0830135345459,1895.4371337890625,0.0,220.5574493408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847060,301.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.30865478515625,0.9990000128746032,1.0,0.5319403409957886,302.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.30865478515625,0.9990000128746032,1.0,0.5601587891578674,301.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.30865478515625,0.9990000128746032,1.0,0.4137313961982727,301.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.30865478515625,0.9990000128746032,1.0,0.5601587891578674,301.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.30865478515625,0.9990000128746032,1.0,2.6571521759033203,299.30865478515625,284.95001220703125,301.1122436523437,293.94097900390625,301.1122741699219,301.8773803710937,299.30859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.050000000745058,0.0,298.4721069335937,410.0,10414.62890625,0.0,13466.654296875,1.0,283.1499938964844,297.9637145996094,296.9433288574219,297.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669998347759247,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.7392578125,0.0,20.0830135345459,1895.4371337890625,0.0,220.9247131347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847120,301.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3075256347656,0.9990000128746032,1.0,0.5319408774375916,302.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3075256347656,0.9990000128746032,1.0,0.5601593852043152,301.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3075256347656,0.9990000128746032,1.0,0.4137317836284637,301.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3075256347656,0.9990000128746032,1.0,0.5601593852043152,301.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3075256347656,0.9990000128746032,1.0,2.6571547985076904,299.3075256347656,284.95001220703125,301.11083984375,293.9285583496094,301.1108703613281,301.88116455078125,299.3074645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737567901611,2.596987906144932e-05,4.394425392150879,1.0,0.050000000745058,0.0,298.4697570800781,410.0,10413.4775390625,0.0,13466.6640625,1.0,283.1499938964844,297.9631042480469,296.9308776855469,297.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672291040420532,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.044921875,0.0,20.0830135345459,1895.4371337890625,0.0,221.2880096435547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847180,301.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3060913085937,0.9990000128746032,1.0,0.5319414138793945,302.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3060913085937,0.9990000128746032,1.0,0.5601599216461182,301.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3060913085937,0.9990000128746032,1.0,0.4137322008609772,301.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3060913085937,0.9990000128746032,1.0,0.5601599216461182,301.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3060913085937,0.9990000128746032,1.0,2.6571574211120605,299.3060607910156,284.95001220703125,301.1091003417969,293.9159240722656,301.109130859375,301.8848571777344,299.3059997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769039154053,5.679742813110352,2.596979538793676e-05,4.394399642944336,1.0,0.050000000745058,0.0,298.4674072265625,410.0,10412.1298828125,0.0,13466.6748046875,1.0,283.1499938964844,297.9621887207031,296.9181823730469,297.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674524128437042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.23779296875,0.0,20.0830135345459,1895.4371337890625,0.0,221.6419982910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847240,301.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043212890625,0.9990000128746032,1.0,0.5319419503211975,302.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043212890625,0.9990000128746032,1.0,0.5601604580879211,301.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043212890625,0.9990000128746032,1.0,0.4137326180934906,301.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043212890625,0.9990000128746032,1.0,0.5601604580879211,301.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3043212890625,0.9990000128746032,1.0,2.6571600437164307,299.3043212890625,284.95001220703125,301.10699462890625,293.9031066894531,301.1070556640625,301.888427734375,299.3042297363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.050000000745058,0.0,298.46502685546875,410.0,10410.5869140625,0.0,13466.685546875,1.0,283.1499938964844,297.96099853515625,296.90533447265625,297.7293395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676728308200836,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.3310546875,0.0,20.0830135345459,1895.4371337890625,0.0,221.99156188964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847300,301.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.30224609375,0.9990000128746032,1.0,0.5319424867630005,302.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.30224609375,0.9990000128746032,1.0,0.5601610541343689,301.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.30224609375,0.9990000128746032,1.0,0.413733035326004,301.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.30224609375,0.9990000128746032,1.0,0.5601610541343689,301.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.30224609375,0.9990000128746032,1.0,2.657162666320801,299.3022155761719,284.95001220703125,301.10455322265625,293.8901062011719,301.1046142578125,301.8918762207031,299.3021240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.67975378036499,2.596962804091163e-05,4.394347667694092,1.0,0.050000000745058,0.0,298.462646484375,410.0,10408.8642578125,0.0,13466.6962890625,1.0,283.1499938964844,297.95947265625,296.89227294921875,297.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678844571113586,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.3056640625,0.0,20.0830135345459,1895.4371337890625,0.0,222.32733154296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847360,301.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.29986572265625,0.9990000128746032,1.0,0.5319430232048035,302.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.29986572265625,0.9990000128746032,1.0,0.5601615905761719,301.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.29986572265625,0.9990000128746032,1.0,0.4137334525585174,301.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.29986572265625,0.9990000128746032,1.0,0.5601615905761719,301.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.29986572265625,0.9990000128746032,1.0,2.65716552734375,299.2998352050781,284.95001220703125,301.101806640625,293.8769226074219,301.10186767578125,301.8952331542969,299.2997436523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.050000000745058,0.0,298.4602355957031,410.0,10406.9599609375,0.0,13466.70703125,1.0,283.1499938964844,297.9576721191406,296.8790283203125,297.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680926561355591,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.189453125,0.0,20.0830135345459,1895.4371337890625,0.0,222.6578369140625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847420,301.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972106933594,0.9990000128746032,1.0,0.5319435596466064,302.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972106933594,0.9990000128746032,1.0,0.5601621866226196,301.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972106933594,0.9990000128746032,1.0,0.4137338697910309,301.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972106933594,0.9990000128746032,1.0,0.5601621866226196,301.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2972106933594,0.9990000128746032,1.0,2.65716814994812,299.29718017578125,284.95001220703125,301.09869384765625,293.863525390625,301.0987854003906,301.8984680175781,299.29705810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679765224456787,2.59694588748971e-05,4.394294738769531,1.0,0.050000000745058,0.0,298.45782470703125,410.0,10404.8505859375,0.0,13466.7177734375,1.0,283.1499938964844,297.95562744140625,296.8656005859375,297.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682971596717834,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.9765625,0.0,20.0830135345459,1895.4371337890625,0.0,222.9825897216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847480,301.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.29425048828125,0.9990000128746032,1.0,0.5319440960884094,302.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.29425048828125,0.9990000128746032,1.0,0.5601627230644226,301.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.29425048828125,0.9990000128746032,1.0,0.4137342870235443,301.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.29425048828125,0.9990000128746032,1.0,0.5601627230644226,301.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.29425048828125,0.9990000128746032,1.0,2.6571707725524902,299.2942199707031,284.95001220703125,301.09527587890625,293.8499755859375,301.0953674316406,301.901611328125,299.2940979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969373382395133e-05,4.39426851272583,1.0,0.050000000745058,0.0,298.4554138183594,410.0,10402.552734375,0.0,13466.728515625,1.0,283.1499938964844,297.95330810546875,296.8520202636719,297.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368498831987381,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.66943359375,0.0,20.0830135345459,1895.4371337890625,0.0,223.30300903320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847540,301.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2909851074219,0.9990000128746032,1.0,0.5319446325302124,302.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2909851074219,0.9990000128746032,1.0,0.5601633191108704,301.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2909851074219,0.9990000128746032,1.0,0.4137347042560577,301.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2909851074219,0.9990000128746032,1.0,0.5601633191108704,301.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2909851074219,0.9990000128746032,1.0,2.6571736335754395,299.2909545898437,284.95001220703125,301.091552734375,293.83624267578125,301.09161376953125,301.9046630859375,299.29083251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802417755127,5.679776191711426,2.5969287889893167e-05,4.394241809844971,1.0,0.050000000745058,0.0,298.4530029296875,410.0,10400.08984375,0.0,13466.7392578125,1.0,283.1499938964844,297.95068359375,296.8382263183594,297.6617126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686948418617248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.2587890625,0.0,20.0830135345459,1895.4371337890625,0.0,223.61453247070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847600,301.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2874755859375,0.9990000128746032,1.0,0.5319451689720154,302.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2874755859375,0.9990000128746032,1.0,0.5601638555526733,301.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2874755859375,0.9990000128746032,1.0,0.4137351214885711,301.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2874755859375,0.9990000128746032,1.0,0.5601638555526733,301.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2874755859375,0.9990000128746032,1.0,2.6571762561798096,299.2874450683594,284.95001220703125,301.0874938964844,293.8223571777344,301.08758544921875,301.9075927734375,299.2872619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394215106964111,1.0,0.050000000745058,0.0,298.4505615234375,410.0,10397.4443359375,0.0,13466.7509765625,1.0,283.1499938964844,297.94781494140625,296.8243103027344,297.6476135253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688878417015075,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.75927734375,0.0,20.0830135345459,1895.4371337890625,0.0,223.92144775390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847660,301.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2836608886719,0.9990000128746032,1.0,0.5319457054138184,302.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2836608886719,0.9990000128746032,1.0,0.5601644515991211,301.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2836608886719,0.9990000128746032,1.0,0.4137355387210846,301.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2836608886719,0.9990000128746032,1.0,0.5601644515991211,301.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2836608886719,0.9990000128746032,1.0,2.65717887878418,299.2836303710937,284.95001220703125,301.0831604003906,293.80828857421875,301.083251953125,301.91046142578125,299.283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813385009766,5.679787635803223,2.596911690488924e-05,4.394188404083252,1.0,0.050000000745058,0.0,298.4481201171875,410.0,10394.6357421875,0.0,13466.76171875,1.0,283.1499938964844,297.9446716308594,296.8101806640625,297.6333312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690749108791351,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.16162109375,0.0,20.0830135345459,1895.4371337890625,0.0,224.21902465820312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847720,301.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2795715332031,0.9990000128746032,1.0,0.5319462418556213,302.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2795715332031,0.9990000128746032,1.0,0.5601649880409241,301.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2795715332031,0.9990000128746032,1.0,0.4137359857559204,301.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2795715332031,0.9990000128746032,1.0,0.5601649880409241,301.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2795715332031,0.9990000128746032,1.0,2.657181739807129,299.279541015625,284.95001220703125,301.0784912109375,293.7940673828125,301.0785827636719,301.9132080078125,299.27935791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679819107055664,5.679793357849121,2.5969031412387267e-05,4.394161701202393,1.0,0.050000000745058,0.0,298.4457092285156,410.0,10391.650390625,0.0,13466.7724609375,1.0,283.1499938964844,297.9412841796875,296.7959289550781,297.6188659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692589998245239,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.4794921875,0.0,20.0830135345459,1895.4371337890625,0.0,224.51199340820312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847780,301.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.27520751953125,0.9990000128746032,1.0,0.5319467782974243,302.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.27520751953125,0.9990000128746032,1.0,0.5601655840873718,301.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.27520751953125,0.9990000128746032,1.0,0.4137364029884338,301.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.27520751953125,0.9990000128746032,1.0,0.5601655840873718,301.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.27520751953125,0.9990000128746032,1.0,2.657184362411499,299.2751770019531,284.95001220703125,301.07354736328125,293.7796630859375,301.0736389160156,301.9158630371094,299.2749938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798248291015625,5.67979907989502,2.59689459198853e-05,4.394134998321533,1.0,0.050000000745058,0.0,298.4432678222656,410.0,10388.505859375,0.0,13466.783203125,1.0,283.1499938964844,297.9376525878906,296.7814636230469,297.6042175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694371879100799,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.70361328125,0.0,20.0830135345459,1895.4371337890625,0.0,224.795639038086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847840,301.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705993652344,0.9990000128746032,1.0,0.5319473147392273,302.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705993652344,0.9990000128746032,1.0,0.5601661801338196,301.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705993652344,0.9990000128746032,1.0,0.4137368202209472,301.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705993652344,0.9990000128746032,1.0,0.5601661801338196,301.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2705993652344,0.9990000128746032,1.0,2.657186985015869,299.27056884765625,284.95001220703125,301.0682983398437,293.7651062011719,301.06842041015625,301.9184265136719,299.2703552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830551147461,5.67980432510376,2.5968860427383333e-05,4.394108295440674,1.0,0.050000000745058,0.0,298.4408264160156,410.0,10385.1943359375,0.0,13466.7939453125,1.0,283.1499938964844,297.93377685546875,296.76690673828125,297.58941650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696126341819763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.84765625,0.0,20.0830135345459,1895.4371337890625,0.0,225.0751190185547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17847900,301.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2657470703125,0.9990000128746032,1.0,0.5319478511810303,302.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2657470703125,0.9990000128746032,1.0,0.5601667165756226,301.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2657470703125,0.9990000128746032,1.0,0.4137372374534607,301.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2657470703125,0.9990000128746032,1.0,0.5601667165756226,301.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2657470703125,0.9990000128746032,1.0,2.6571898460388184,299.26568603515625,284.95001220703125,301.06280517578125,293.7504272460937,301.0628967285156,301.9208984375,299.2654724121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836273193359,5.679810047149658,2.5968773115891963e-05,4.394081592559815,1.0,0.050000000745058,0.0,298.4383850097656,410.0,10381.7275390625,0.0,13466.8046875,1.0,283.1499938964844,297.9296264648437,296.75213623046875,297.5744323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697822093963623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.900390625,0.0,20.0830135345459,1895.4371337890625,0.0,225.34527587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
