time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,301.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2605895996094,0.9990000128746032,1.0,0.531948447227478,302.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2605895996094,0.9990000128746032,1.0,0.5601673126220703,301.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2605895996094,0.9990000128746032,1.0,0.4137376546859741,301.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2605895996094,0.9990000128746032,1.0,0.5601673126220703,301.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2605895996094,0.9990000128746032,1.0,2.6571924686431885,299.26055908203125,284.95001220703125,301.0570068359375,293.735595703125,301.0570983886719,301.9233093261719,299.2603454589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841995239258,5.679815769195557,2.59686894423794e-05,4.394055366516113,1.0,0.050000000745058,0.0,298.4359741210937,410.0,10378.1142578125,0.0,13466.81640625,1.0,283.1499938964844,297.9252319335937,296.7372436523437,297.55926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699460625648498,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.8671875,0.0,20.0830135345459,1895.4371337890625,0.0,225.6064300537109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848020,301.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552490234375,0.9990000128746032,1.0,0.531948983669281,302.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552490234375,0.9990000128746032,1.0,0.5601678490638733,301.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552490234375,0.9990000128746032,1.0,0.4137380719184875,301.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552490234375,0.9990000128746032,1.0,0.5601678490638733,301.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2552490234375,0.9990000128746032,1.0,2.6571950912475586,299.25518798828125,284.95001220703125,301.0509338378906,293.7205810546875,301.0510559082031,301.92559814453125,299.25494384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847240447998,5.679821491241455,2.596860394987744e-05,4.394028663635254,1.0,0.050000000745058,0.0,298.4335632324219,410.0,10374.349609375,0.0,13466.8271484375,1.0,283.1499938964844,297.920654296875,296.72222900390625,297.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701063096523285,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.75830078125,0.0,20.0830135345459,1895.4371337890625,0.0,225.8619384765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848080,301.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,0.531949520111084,302.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,0.560168445110321,301.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,0.413738489151001,301.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,0.560168445110321,301.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2496337890625,0.9990000128746032,1.0,2.657197952270508,299.2496032714844,284.95001220703125,301.0445861816406,293.7054748535156,301.04473876953125,301.9278259277344,299.2493591308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.6798272132873535,2.5968518457375467e-05,4.394002437591553,1.0,0.050000000745058,0.0,298.43115234375,410.0,10370.421875,0.0,13466.837890625,1.0,283.1499938964844,297.91583251953125,296.7070617675781,297.52850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702645003795624,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.578125,0.0,20.0830135345459,1895.4371337890625,0.0,226.1142578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848140,301.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438049316406,0.9990000128746032,1.0,0.531950056552887,302.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438049316406,0.9990000128746032,1.0,0.560168981552124,301.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438049316406,0.9990000128746032,1.0,0.4137389063835144,301.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438049316406,0.9990000128746032,1.0,0.560168981552124,301.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2438049316406,0.9990000128746032,1.0,2.657200574874878,299.2437438964844,284.95001220703125,301.0379943847656,293.690185546875,301.03814697265625,301.9299621582031,299.2434997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.5968434783862904e-05,4.393976211547852,1.0,0.050000000745058,0.0,298.4287414550781,410.0,10366.3544921875,0.0,13466.8486328125,1.0,283.1499938964844,297.9107666015625,296.6917419433594,297.5129089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704175949096679,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.31396484375,0.0,20.0830135345459,1895.4371337890625,0.0,226.35855102539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848200,301.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2377319335937,0.9990000128746032,1.0,0.5319505333900452,302.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2377319335937,0.9990000128746032,1.0,0.5601695775985718,301.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2377319335937,0.9990000128746032,1.0,0.4137393236160278,301.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.2377319335937,0.9990000128746032,1.0,0.5601695775985718,301.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2377319335937,0.9990000128746032,1.0,2.657203197479248,299.2376708984375,284.95001220703125,301.0311584472656,293.6748046875,301.03131103515625,301.9320373535156,299.2373962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679863929748535,5.679838180541992,2.596835111035034e-05,4.39394998550415,1.0,0.050000000745058,0.0,298.4263610839844,410.0,10362.13671875,0.0,13466.859375,1.0,283.1499938964844,297.905517578125,296.67633056640625,297.4971618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705686926841736,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.98095703125,0.0,20.0830135345459,1895.4371337890625,0.0,226.59971618652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848260,301.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,0.5319510698318481,302.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,0.5601701140403748,301.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,0.4137397408485412,301.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,0.5601701140403748,301.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.9990000128746032,1.0,2.657205820083618,299.2313537597656,284.95001220703125,301.0240783691406,293.6592712402344,301.0242004394531,301.9340209960937,299.2310791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843425750732,2.5968267436837777e-05,4.393924236297607,1.0,0.050000000745058,0.0,298.42401123046875,410.0,10357.791015625,0.0,13466.8701171875,1.0,283.1499938964844,297.9000244140625,296.6607666015625,297.4812316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707142472267151,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.56689453125,0.0,20.0830135345459,1895.4371337890625,0.0,226.8321228027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848320,301.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.22491455078125,0.9990000128746032,1.0,0.5319516062736511,302.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.22491455078125,0.9990000128746032,1.0,0.5601706504821777,301.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22491455078125,0.9990000128746032,1.0,0.4137401580810547,301.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.22491455078125,0.9990000128746032,1.0,0.5601706504821777,301.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.22491455078125,0.9990000128746032,1.0,2.6572084426879883,299.224853515625,284.95001220703125,301.0167236328125,293.64361572265625,301.0168762207031,301.9359436035156,299.2245483398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874897003174,5.679849147796631,2.596818376332521e-05,4.3938984870910645,1.0,0.050000000745058,0.0,298.4216613769531,410.0,10353.3017578125,0.0,13466.8798828125,1.0,283.1499938964844,297.89434814453125,296.6450500488281,297.4652099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708575665950775,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.08837890625,0.0,20.0830135345459,1895.4371337890625,0.0,227.06103515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848380,301.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2181701660156,0.9990000128746032,1.0,0.5319521427154541,302.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2181701660156,0.9990000128746032,1.0,0.5601711869239807,301.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.2181701660156,0.9990000128746032,1.0,0.4137405455112457,301.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2181701660156,0.9990000128746032,1.0,0.5601711869239807,301.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2181701660156,0.9990000128746032,1.0,2.6572110652923584,299.2181091308594,284.95001220703125,301.0091552734375,293.6278381347656,301.0093078613281,301.9377746582031,299.2178039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854393005371,2.596810190880205e-05,4.3938727378845215,1.0,0.050000000745058,0.0,298.4193115234375,410.0,10348.6806640625,0.0,13466.890625,1.0,283.1499938964844,297.8884582519531,296.6292419433594,297.44903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709959089756012,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.53515625,0.0,20.0830135345459,1895.4371337890625,0.0,227.2820739746093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848440,301.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2112121582031,0.9990000128746032,1.0,0.5319526195526123,302.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2112121582031,0.9990000128746032,1.0,0.5601717829704285,301.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.2112121582031,0.9990000128746032,1.0,0.4137409627437591,301.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2112121582031,0.9990000128746032,1.0,0.5601717829704285,301.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2112121582031,0.9990000128746032,1.0,2.6572136878967285,299.2111511230469,284.95001220703125,301.0013427734375,293.6119384765625,301.00152587890625,301.9395446777344,299.2108459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.596802005427889e-05,4.393847465515137,1.0,0.050000000745058,0.0,298.4170227050781,410.0,10343.9306640625,0.0,13466.9013671875,1.0,283.1499938964844,297.88238525390625,296.6133117675781,297.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371131956577301,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.91943359375,0.0,20.0830135345459,1895.4371337890625,0.0,227.49952697753903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848500,301.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2040710449219,0.9990000128746032,1.0,0.5319531559944153,302.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.2040710449219,0.9990000128746032,1.0,0.5601723194122314,301.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.2040710449219,0.9990000128746032,1.0,0.4137413501739502,301.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2040710449219,0.9990000128746032,1.0,0.5601723194122314,301.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2040710449219,0.9990000128746032,1.0,2.6572160720825195,299.2040100097656,284.95001220703125,300.9933166503906,293.5959167480469,300.9934997558594,301.94122314453125,299.20367431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.67986536026001,2.596794001874514e-05,4.393822193145752,1.0,0.050000000745058,0.0,298.41473388671875,410.0,10339.06640625,0.0,13466.9111328125,1.0,283.1499938964844,297.8760986328125,296.5972595214844,297.4162902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37126225233078,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.23095703125,0.0,20.0830135345459,1895.4371337890625,0.0,227.7078094482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848560,301.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1966857910156,0.9990000128746032,1.0,0.5319536328315735,302.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1966857910156,0.9990000128746032,1.0,0.5601727962493896,301.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1966857910156,0.9990000128746032,1.0,0.4137417376041412,301.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1966857910156,0.9990000128746032,1.0,0.5601727962493896,301.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1966857910156,0.9990000128746032,1.0,2.6572186946868896,299.1966247558594,284.95001220703125,300.9850769042969,293.5798034667969,300.9852294921875,301.9428405761719,299.1963195800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.67987060546875,2.5967861802200787e-05,4.393797874450684,1.0,0.050000000745058,0.0,298.4124755859375,410.0,10334.07421875,0.0,13466.921875,1.0,283.1499938964844,297.8695983886719,296.5810852050781,297.3996887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713870346546173,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.474609375,0.0,20.0830135345459,1895.4371337890625,0.0,227.90740966796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848620,301.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.18914794921875,0.9990000128746032,1.0,0.5319541692733765,302.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.18914794921875,0.9990000128746032,1.0,0.5601733326911926,301.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.18914794921875,0.9990000128746032,1.0,0.4137421250343323,301.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.18914794921875,0.9990000128746032,1.0,0.5601733326911926,301.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.18914794921875,0.9990000128746032,1.0,2.6572210788726807,299.1890869140625,284.95001220703125,300.97662353515625,293.5635681152344,300.9767761230469,301.94439697265625,299.1887512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901599884033,5.679875373840332,2.596778176666703e-05,4.393773078918457,1.0,0.050000000745058,0.0,298.4102478027344,410.0,10328.9736328125,0.0,13466.931640625,1.0,283.1499938964844,297.8629455566406,296.5648193359375,297.3830261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715090751647949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.66357421875,0.0,20.0830135345459,1895.4371337890625,0.0,228.10260009765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848680,301.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1814270019531,0.9990000128746032,1.0,0.5319546461105347,302.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1814270019531,0.9990000128746032,1.0,0.5601738691329956,301.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1814270019531,0.9990000128746032,1.0,0.4137425124645233,301.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1814270019531,0.9990000128746032,1.0,0.5601738691329956,301.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1814270019531,0.9990000128746032,1.0,2.657223701477051,299.1813659667969,284.95001220703125,300.96795654296875,293.5472412109375,300.9681091308594,301.94586181640625,299.1810302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679880619049072,2.596770536911208e-05,4.393749237060547,1.0,0.050000000745058,0.0,298.4080505371094,410.0,10323.736328125,0.0,13466.94140625,1.0,283.1499938964844,297.8561096191406,296.5484619140625,297.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716293275356293,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.79833984375,0.0,20.0830135345459,1895.4371337890625,0.0,228.2950592041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848740,301.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1734924316406,0.9990000128746032,1.0,0.5319551229476929,302.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1734924316406,0.9990000128746032,1.0,0.5601743459701538,301.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1734924316406,0.9990000128746032,1.0,0.4137428700923919,301.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1734924316406,0.9990000128746032,1.0,0.5601743459701538,301.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1734924316406,0.9990000128746032,1.0,2.657226085662842,299.1734313964844,284.95001220703125,300.9590759277344,293.5307922363281,300.9592590332031,301.9472961425781,299.173095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.6798858642578125,2.5967628971557133e-05,4.393725395202637,1.0,0.050000000745058,0.0,298.4058837890625,410.0,10318.400390625,0.0,13466.951171875,1.0,283.1499938964844,297.8490905761719,296.531982421875,297.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717442154884338,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.865478515625,0.0,20.0830135345459,1895.4371337890625,0.0,228.4789428710937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848800,301.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1654052734375,0.9990000128746032,1.0,0.5319555997848511,302.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1654052734375,0.9990000128746032,1.0,0.5601748824119568,301.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1654052734375,0.9990000128746032,1.0,0.413743257522583,301.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1654052734375,0.9990000128746032,1.0,0.5601748824119568,301.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1654052734375,0.9990000128746032,1.0,2.657228469848633,299.1653137207031,284.95001220703125,300.95001220703125,293.5142822265625,300.9501647949219,301.9486389160156,299.1649780273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.6798906326293945,2.5967554392991588e-05,4.393702030181885,1.0,0.050000000745058,0.0,298.4037475585937,410.0,10312.9306640625,0.0,13466.9609375,1.0,283.1499938964844,297.8419189453125,296.5154113769531,297.3323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718574047088623,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.881103515625,0.0,20.0830135345459,1895.4371337890625,0.0,228.6601409912109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848860,301.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1569519042969,0.9990000128746032,1.0,0.5319560766220093,302.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1569519042969,0.9990000128746032,1.0,0.560175359249115,301.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1569519042969,0.9990000128746032,1.0,0.4137436151504516,301.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1569519042969,0.9990000128746032,1.0,0.560175359249115,301.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1569519042969,0.9990000128746032,1.0,2.657230854034424,299.1568603515625,284.95001220703125,300.9403381347656,293.4971618652344,300.9405517578125,301.9499206542969,299.156494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747981442604e-05,4.393679141998291,1.0,0.050000000745058,0.0,298.4016418457031,410.0,10307.015625,0.0,13466.9697265625,1.0,283.1499938964844,297.83453369140625,296.4986267089844,297.31512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720194101333618,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.81591796875,0.0,20.0830135345459,1895.4371337890625,0.0,228.91961669921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848920,301.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.147705078125,0.9990000128746032,1.0,0.5319565534591675,302.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.147705078125,0.9990000128746032,1.0,0.5601758360862732,301.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.147705078125,0.9990000128746032,1.0,0.4137439727783203,301.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.147705078125,0.9990000128746032,1.0,0.5601758360862732,301.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.147705078125,0.9990000128746032,1.0,2.657232999801636,299.1476135253906,284.95001220703125,300.9296875,293.4790344238281,300.929931640625,301.9511108398437,299.147216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900169372559,2.59674070548499e-05,4.393656730651856,1.0,0.050000000745058,0.0,298.39959716796875,410.0,10300.19140625,0.0,13466.9794921875,1.0,283.1499938964844,297.8267822265625,296.4813232421875,297.29754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722891509532928,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.573974609375,0.0,20.0830135345459,1895.4371337890625,0.0,229.3518218994141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17848980,301.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1376342773437,0.9990000128746032,1.0,0.5319569706916809,302.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1376342773437,0.9990000128746032,1.0,0.5601763129234314,301.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1376342773437,0.9990000128746032,1.0,0.4137443304061889,301.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1376342773437,0.9990000128746032,1.0,0.5601763129234314,301.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1376342773437,0.9990000128746032,1.0,2.6572353839874268,299.1375427246094,284.95001220703125,300.9181213378906,293.4598999023437,300.9183654785156,301.95220947265625,299.1370849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904937744141,2.596733611426316e-05,4.39363431930542,1.0,0.050000000745058,0.0,298.3975830078125,410.0,10292.69921875,0.0,13466.98828125,1.0,283.1499938964844,297.8184814453125,296.4631042480469,297.2792358398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726589381694793,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.057861328125,0.0,20.0830135345459,1895.4371337890625,0.0,229.94483947753903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849040,301.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.12677001953125,0.9990000128746032,1.0,0.5319574475288391,302.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.12677001953125,0.9990000128746032,1.0,0.5601767897605896,301.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.12677001953125,0.9990000128746032,1.0,0.4137446582317352,301.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.12677001953125,0.9990000128746032,1.0,0.5601767897605896,301.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.12677001953125,0.9990000128746032,1.0,2.6572375297546387,299.1266784667969,284.95001220703125,300.9056396484375,293.4398498535156,300.9059143066406,301.953125,299.1261901855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.679909706115723,2.5967266992665827e-05,4.393612861633301,1.0,0.050000000745058,0.0,298.3955993652344,410.0,10284.64453125,0.0,13466.9970703125,1.0,283.1499938964844,297.8095092773437,296.4438781738281,297.2599182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731018900871277,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.230224609375,0.0,20.0830135345459,1895.4371337890625,0.0,230.6558837890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849100,301.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1150817871094,0.9990000128746032,1.0,0.5319578647613525,302.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1150817871094,0.9990000128746032,1.0,0.560177206993103,301.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1150817871094,0.9990000128746032,1.0,0.4137449860572815,301.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1150817871094,0.9990000128746032,1.0,0.560177206993103,301.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1150817871094,0.9990000128746032,1.0,2.6572396755218506,299.114990234375,284.95001220703125,300.8923034667969,293.4188842773437,300.892578125,301.9538879394531,299.1144714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940223693848,5.6799139976501465,2.5967199690057896e-05,4.39359188079834,1.0,0.050000000745058,0.0,298.3936767578125,410.0,10276.1005859375,0.0,13467.005859375,1.0,283.1499938964844,297.7998046875,296.4234924316406,297.239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735919594764709,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.068115234375,0.0,20.0830135345459,1895.4371337890625,0.0,231.4434814453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849160,301.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1026611328125,0.9990000128746032,1.0,0.531958281993866,302.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1026611328125,0.9990000128746032,1.0,0.5601776838302612,301.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1026611328125,0.9990000128746032,1.0,0.4137453138828277,301.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1026611328125,0.9990000128746032,1.0,0.5601776838302612,301.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1026611328125,0.9990000128746032,1.0,2.6572418212890625,299.1025695800781,284.95001220703125,300.8781433105469,293.3970947265625,300.8784484863281,301.9544982910156,299.1020202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.67991828918457,2.5967132387449965e-05,4.393570899963379,1.0,0.050000000745058,0.0,298.39178466796875,410.0,10267.0947265625,0.0,13467.0146484375,1.0,283.1499938964844,297.78936767578125,296.4019775390625,297.2178649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740966022014618,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.578857421875,0.0,20.0830135345459,1895.4371337890625,0.0,232.2554626464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849220,301.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0895080566406,0.9990000128746032,1.0,0.5319586992263794,302.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0895080566406,0.9990000128746032,1.0,0.5601781010627747,301.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0895080566406,0.9990000128746032,1.0,0.413745641708374,301.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0895080566406,0.9990000128746032,1.0,0.5601781010627747,301.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0895080566406,0.9990000128746032,1.0,2.657243728637696,299.0893859863281,284.95001220703125,300.8631896972656,293.3745422363281,300.8634948730469,301.9549255371094,299.0888061523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948806762695,5.679922580718994,2.596706690383144e-05,4.393550872802734,1.0,0.050000000745058,0.0,298.3899230957031,410.0,10257.658203125,0.0,13467.0224609375,1.0,283.1499938964844,297.7782592773437,296.3794250488281,297.19512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745899498462677,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.775146484375,0.0,20.0830135345459,1895.4371337890625,0.0,233.05029296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849280,301.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0756530761719,0.9990000128746032,1.0,0.5319591164588928,302.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0756530761719,0.9990000128746032,1.0,0.5601785182952881,301.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0756530761719,0.9990000128746032,1.0,0.4137459695339203,301.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0756530761719,0.9990000128746032,1.0,0.5601785182952881,301.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0756530761719,0.9990000128746032,1.0,2.6572458744049072,299.0755310058594,284.95001220703125,300.8474426269531,293.3511962890625,300.8477783203125,301.95513916015625,299.0749206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679953098297119,5.679926872253418,2.596700323920232e-05,4.39353084564209,1.0,0.050000000745058,0.0,298.3881225585937,410.0,10247.8017578125,0.0,13467.0302734375,1.0,283.1499938964844,297.7664489746094,296.35595703125,297.1713562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750572800636291,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.68359375,0.0,20.0830135345459,1895.4371337890625,0.0,233.8041534423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849340,301.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0611267089844,0.9990000128746032,1.0,0.5319594740867615,302.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0611267089844,0.9990000128746032,1.0,0.5601789355278015,301.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.0611267089844,0.9990000128746032,1.0,0.4137462675571441,301.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0611267089844,0.9990000128746032,1.0,0.5601789355278015,301.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.0611267089844,0.9990000128746032,1.0,2.65724778175354,299.0610046386719,284.95001220703125,300.8309936523437,293.3271789550781,300.8313293457031,301.9552001953125,299.06036376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679931163787842,2.59669413935626e-05,4.393511772155762,1.0,0.050000000745058,0.0,298.3863525390625,410.0,10237.56640625,0.0,13467.0390625,1.0,283.1499938964844,297.7539978027344,296.3316345214844,297.1466369628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754855394363403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.3134765625,0.0,20.0830135345459,1895.4371337890625,0.0,234.49578857421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849400,301.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.04595947265625,0.9990000128746032,1.0,0.5319598913192749,302.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.04595947265625,0.9990000128746032,1.0,0.5601793527603149,301.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.04595947265625,0.9990000128746032,1.0,0.413746565580368,301.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.04595947265625,0.9990000128746032,1.0,0.5601793527603149,301.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.04595947265625,0.9990000128746032,1.0,2.657249689102173,299.0458374023437,284.95001220703125,300.8138427734375,293.302490234375,300.814208984375,301.9550476074219,299.045166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934978485107,2.596688136691228e-05,4.393492698669434,1.0,0.050000000745058,0.0,298.3846435546875,410.0,10226.955078125,0.0,13467.0458984375,1.0,283.1499938964844,297.7409362792969,296.3065795898437,297.1211242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758757710456848,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.700439453125,0.0,20.0830135345459,1895.4371337890625,0.0,235.126708984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849460,301.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0301818847656,0.9990000128746032,1.0,0.5319602489471436,302.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0301818847656,0.9990000128746032,1.0,0.5601797699928284,301.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0301818847656,0.9990000128746032,1.0,0.4137468636035919,301.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0301818847656,0.9990000128746032,1.0,0.5601797699928284,301.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0301818847656,0.9990000128746032,1.0,2.6572515964508057,299.030029296875,284.95001220703125,300.7960510253906,293.2772216796875,300.7964172363281,301.9547119140625,299.02935791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965019226074,5.679938793182373,2.596682315925136e-05,4.393474578857422,1.0,0.050000000745058,0.0,298.3829650878906,410.0,10216.0126953125,0.0,13467.0537109375,1.0,283.1499938964844,297.72723388671875,296.2808837890625,297.0948181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376219093799591,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.843505859375,0.0,20.0830135345459,1895.4371337890625,0.0,235.6822662353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849520,301.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0138244628906,0.9990000128746032,1.0,0.5319606065750122,302.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0138244628906,0.9990000128746032,1.0,0.560180127620697,301.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0138244628906,0.9990000128746032,1.0,0.4137471318244934,301.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0138244628906,0.9990000128746032,1.0,0.560180127620697,301.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0138244628906,0.9990000128746032,1.0,2.65725326538086,299.0137023925781,284.95001220703125,300.7776184082031,293.2513732910156,300.7779846191406,301.9542236328125,299.0129699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996883392334,5.679942607879639,2.596676495159045e-05,4.39345645904541,1.0,0.050000000745058,0.0,298.38134765625,410.0,10204.7255859375,0.0,13467.0615234375,1.0,283.1499938964844,297.7130126953125,296.2546691894531,297.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765308558940887,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.7890625,0.0,20.0830135345459,1895.4371337890625,0.0,236.1872711181641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849580,301.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969482421875,0.9990000128746032,1.0,0.5319609642028809,302.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969482421875,0.9990000128746032,1.0,0.5601804852485657,301.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969482421875,0.9990000128746032,1.0,0.4137474000453949,301.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969482421875,0.9990000128746032,1.0,0.5601804852485657,301.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9969482421875,0.9990000128746032,1.0,2.657255172729492,298.9967956542969,284.95001220703125,300.75860595703125,293.2250366210937,300.7590026855469,301.9535217285156,298.9960632324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679946422576904,2.596670856291894e-05,4.393439292907715,1.0,0.050000000745058,0.0,298.3797607421875,410.0,10193.1318359375,0.0,13467.068359375,1.0,283.1499938964844,297.6982421875,296.2279968261719,297.0405578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768079578876495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.534423828125,0.0,20.0830135345459,1895.4371337890625,0.0,236.636459350586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849640,301.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.97955322265625,0.9990000128746032,1.0,0.5319613218307495,302.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.97955322265625,0.9990000128746032,1.0,0.5601808428764343,301.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.97955322265625,0.9990000128746032,1.0,0.4137476682662964,301.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.97955322265625,0.9990000128746032,1.0,0.5601808428764343,301.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.97955322265625,0.9990000128746032,1.0,2.657256841659546,298.9794006347656,284.95001220703125,300.7390441894531,293.1982116699219,300.73944091796875,301.95263671875,298.9786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975986480713,5.679949760437012,2.596665581222624e-05,4.393422603607178,1.0,0.050000000745058,0.0,298.37823486328125,410.0,10181.24609375,0.0,13467.0751953125,1.0,283.1499938964844,297.6829833984375,296.20086669921875,297.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377060055732727,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.10400390625,0.0,20.0830135345459,1895.4371337890625,0.0,237.04537963867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849700,301.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.961669921875,0.9990000128746032,1.0,0.5319616198539734,302.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.961669921875,0.9990000128746032,1.0,0.560181200504303,301.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.961669921875,0.9990000128746032,1.0,0.4137479364871979,301.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.961669921875,0.9990000128746032,1.0,0.560181200504303,301.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.961669921875,0.9990000128746032,1.0,2.6572585105896,298.9615173339844,284.95001220703125,300.718994140625,293.1709899902344,300.7193908691406,301.9515991210937,298.9607238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.050000000745058,0.0,298.37677001953125,410.0,10169.1083984375,0.0,13467.08203125,1.0,283.1499938964844,297.6672058105469,296.1733703613281,296.9843139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772817850112915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.495361328125,0.0,20.0830135345459,1895.4371337890625,0.0,237.4053192138672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849760,301.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.943359375,0.9990000128746032,1.0,0.5319619178771973,302.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.943359375,0.9990000128746032,1.0,0.5601815581321716,302.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.943359375,0.9990000128746032,1.0,0.413748174905777,301.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.943359375,0.9990000128746032,1.0,0.5601815581321716,301.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.943359375,0.9990000128746032,1.0,2.6572601795196533,298.9432067871094,284.95001220703125,300.69842529296875,293.14337158203125,300.6988525390625,301.95037841796875,298.9423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679982662200928,5.679956436157227,2.596655212983024e-05,4.393390655517578,1.0,0.050000000745058,0.0,298.3753356933594,410.0,10156.7197265625,0.0,13467.087890625,1.0,283.1499938964844,297.6510009765625,296.1455078125,296.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774819076061249,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.73876953125,0.0,20.0830135345459,1895.4371337890625,0.0,237.73036193847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849820,301.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9245910644531,0.9990000128746032,1.0,0.5319622755050659,302.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9245910644531,0.9990000128746032,1.0,0.5601818561553955,302.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9245910644531,0.9990000128746032,1.0,0.4137484133243561,301.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9245910644531,0.9990000128746032,1.0,0.5601818561553955,301.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9245910644531,0.9990000128746032,1.0,2.657261610031128,298.9244384765625,284.95001220703125,300.67742919921875,293.1154479980469,300.6778564453125,301.9490051269531,298.92364501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650483610574e-05,4.393375396728516,1.0,0.050000000745058,0.0,298.3739318847656,410.0,10144.1005859375,0.0,13467.0947265625,1.0,283.1499938964844,297.6343994140625,296.11737060546875,296.9264831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776602745056152,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.840576171875,0.0,20.0830135345459,1895.4371337890625,0.0,238.02017211914065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849880,301.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9054870605469,0.9990000128746032,1.0,0.5319625735282898,302.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9054870605469,0.9990000128746032,1.0,0.5601822137832642,302.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9054870605469,0.9990000128746032,1.0,0.4137486517429352,301.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9054870605469,0.9990000128746032,1.0,0.5601822137832642,301.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9054870605469,0.9990000128746032,1.0,2.6572630405426025,298.90533447265625,284.95001220703125,300.656005859375,293.0872497558594,300.65643310546875,301.9474792480469,298.90447998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988861083984,5.679963111877441,2.596645754238125e-05,4.393360614776611,1.0,0.050000000745058,0.0,298.3725891113281,410.0,10131.2646484375,0.0,13467.1005859375,1.0,283.1499938964844,297.6174011230469,296.0889587402344,296.8971252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377820760011673,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.82080078125,0.0,20.0830135345459,1895.4371337890625,0.0,238.2810974121093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17849940,301.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.885986328125,0.9990000128746032,1.0,0.5319628119468689,302.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.885986328125,0.9990000128746032,1.0,0.560182511806488,302.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.885986328125,0.9990000128746032,1.0,0.4137488603591919,301.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.885986328125,0.9990000128746032,1.0,0.560182511806488,301.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.885986328125,0.9990000128746032,1.0,2.657264471054077,298.8858337402344,284.95001220703125,300.6342163085937,293.0588073730469,300.6346435546875,301.94580078125,298.8849792480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991722106934,5.679965972900391,2.596641206764616e-05,4.393346786499023,1.0,0.050000000745058,0.0,298.3713073730469,410.0,10118.2578125,0.0,13467.1064453125,1.0,283.1499938964844,297.6000061035156,296.060302734375,296.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779558837413788,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.673583984375,0.0,20.0830135345459,1895.4371337890625,0.0,238.5008850097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
