time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,301.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8662109375,0.9990000128746032,1.0,0.5319631099700928,302.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8662109375,0.9990000128746032,1.0,0.5601827502250671,302.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8662109375,0.9990000128746032,1.0,0.413749098777771,301.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8662109375,0.9990000128746032,1.0,0.5601827502250671,301.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8662109375,0.9990000128746032,1.0,2.657265901565552,298.86602783203125,284.95001220703125,300.6120910644531,293.0301818847656,300.612548828125,301.9439697265625,298.8651733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393332958221436,1.0,0.050000000745058,0.0,298.3700866699219,410.0,10105.080078125,0.0,13467.111328125,1.0,283.1499938964844,297.5823059082031,296.0314636230469,296.8375549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378072053194046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.43359375,0.0,20.0830135345459,1895.4371337890625,0.0,238.6898956298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850060,301.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8461303710937,0.9990000128746032,1.0,0.5319633483886719,302.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8461303710937,0.9990000128746032,1.0,0.560183048248291,302.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8461303710937,0.9990000128746032,1.0,0.4137493073940277,301.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8461303710937,0.9990000128746032,1.0,0.560183048248291,301.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8461303710937,0.9990000128746032,1.0,2.6572673320770264,298.845947265625,284.95001220703125,300.58966064453125,293.0014343261719,300.5901184082031,301.9420166015625,298.8450927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679997444152832,5.679971694946289,2.59663265751442e-05,4.393320083618164,1.0,0.050000000745058,0.0,298.368896484375,410.0,10091.7529296875,0.0,13467.1171875,1.0,283.1499938964844,297.5643005371094,296.0024719238281,296.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781646490097046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.1015625,0.0,20.0830135345459,1895.4371337890625,0.0,238.8405914306641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850120,301.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8257751464844,0.9990000128746032,1.0,0.5319636464118958,302.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8257751464844,0.9990000128746032,1.0,0.5601833462715149,302.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8257751464844,0.9990000128746032,1.0,0.413749486207962,301.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8257751464844,0.9990000128746032,1.0,0.5601833462715149,301.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8257751464844,0.9990000128746032,1.0,2.657268524169922,298.8256225585937,284.95001220703125,300.56695556640625,292.9725952148437,300.5674133300781,301.93994140625,298.8247375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628655737732e-05,4.393307685852051,1.0,0.050000000745058,0.0,298.3677673339844,410.0,10078.298828125,0.0,13467.1220703125,1.0,283.1499938964844,297.5460205078125,295.9734191894531,296.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782354295253753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.69775390625,0.0,20.0830135345459,1895.4371337890625,0.0,238.955795288086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850180,301.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8052062988281,0.9990000128746032,1.0,0.5319638848304749,302.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8052062988281,0.9990000128746032,1.0,0.560183584690094,302.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8052062988281,0.9990000128746032,1.0,0.4137496650218963,301.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8052062988281,0.9990000128746032,1.0,0.560183584690094,301.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8052062988281,0.9990000128746032,1.0,2.6572697162628174,298.8050231933594,284.95001220703125,300.54400634765625,292.9436950683594,300.5444641113281,301.9377136230469,298.8041381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680002689361572,5.679976463317871,2.596624835859984e-05,4.393295764923096,1.0,0.050000000745058,0.0,298.36669921875,410.0,10064.7509765625,0.0,13467.126953125,1.0,283.1499938964844,297.5274658203125,295.9442749023437,296.7469787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782781660556793,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.2216796875,0.0,20.0830135345459,1895.4371337890625,0.0,239.025390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850240,301.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.784423828125,0.9990000128746032,1.0,0.531964123249054,302.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.784423828125,0.9990000128746032,1.0,0.5601838231086731,302.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.784423828125,0.9990000128746032,1.0,0.4137498438358307,301.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.784423828125,0.9990000128746032,1.0,0.5601838231086731,301.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.784423828125,0.9990000128746032,1.0,2.657270908355713,298.7842712402344,284.95001220703125,300.5208740234375,292.9148254394531,300.5213317871094,301.9353942871094,298.7833557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.679978847503662,2.596621197881177e-05,4.393284797668457,1.0,0.050000000745058,0.0,298.3656616210937,410.0,10051.1181640625,0.0,13467.1318359375,1.0,283.1499938964844,297.5087280273437,295.9151611328125,296.7166442871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782987296581268,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.705078125,0.0,20.0830135345459,1895.4371337890625,0.0,239.05886840820312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850300,301.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7635192871094,0.9990000128746032,1.0,0.5319643020629883,302.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7635192871094,0.9990000128746032,1.0,0.5601840615272522,302.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7635192871094,0.9990000128746032,1.0,0.413750022649765,301.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7635192871094,0.9990000128746032,1.0,0.5601840615272522,301.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7635192871094,0.9990000128746032,1.0,2.6572718620300293,298.7633361816406,284.95001220703125,300.49755859375,292.885986328125,300.4980163574219,301.9329833984375,298.7624206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680007457733154,5.679981231689453,2.5966179237002507e-05,4.393274307250977,1.0,0.050000000745058,0.0,298.3646850585937,410.0,10037.4130859375,0.0,13467.1357421875,1.0,283.1499938964844,297.4897766113281,295.88604736328125,296.6863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782938420772552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.15234375,0.0,20.0830135345459,1895.4371337890625,0.0,239.0509185791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850360,301.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7424621582031,0.9990000128746032,1.0,0.5319645404815674,302.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7424621582031,0.9990000128746032,1.0,0.5601842403411865,302.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7424621582031,0.9990000128746032,1.0,0.4137501716613769,301.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7424621582031,0.9990000128746032,1.0,0.5601842403411865,301.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7424621582031,0.9990000128746032,1.0,2.6572728157043457,298.7422790527344,284.95001220703125,300.47412109375,292.85723876953125,300.474609375,301.93048095703125,298.7413635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680009365081787,5.679983615875244,2.5966146495193243e-05,4.393264293670654,1.0,0.050000000745058,0.0,298.36376953125,410.0,10023.6689453125,0.0,13467.1396484375,1.0,283.1499938964844,297.470703125,295.8570556640625,296.6560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782636821269989,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.578369140625,0.0,20.0830135345459,1895.4371337890625,0.0,239.0018005371093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850420,301.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7212829589844,0.9990000128746032,1.0,0.5319647192955017,302.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7212829589844,0.9990000128746032,1.0,0.5601844787597656,302.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7212829589844,0.9990000128746032,1.0,0.4137503206729889,301.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7212829589844,0.9990000128746032,1.0,0.5601844787597656,301.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7212829589844,0.9990000128746032,1.0,2.657273769378662,298.7210998535156,284.95001220703125,300.4505920410156,292.82861328125,300.4510803222656,301.9278564453125,298.7201843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001127243042,5.679985523223877,2.5966115572373383e-05,4.39325475692749,1.0,0.050000000745058,0.0,298.3629150390625,410.0,10009.900390625,0.0,13467.1435546875,1.0,283.1499938964844,297.45147705078125,295.8282165527344,296.6258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782082200050354,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.996337890625,0.0,20.0830135345459,1895.4371337890625,0.0,238.91151428222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850480,301.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7000732421875,0.9990000128746032,1.0,0.531964898109436,302.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7000732421875,0.9990000128746032,1.0,0.5601846575737,302.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7000732421875,0.9990000128746032,1.0,0.4137504696846008,301.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7000732421875,0.9990000128746032,1.0,0.5601846575737,301.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7000732421875,0.9990000128746032,1.0,2.6572747230529785,298.69989013671875,284.95001220703125,300.427001953125,292.8002014160156,300.427490234375,301.9252014160156,298.698974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608828753233e-05,4.393245697021484,1.0,0.050000000745058,0.0,298.36212158203125,410.0,9996.126953125,0.0,13467.1474609375,1.0,283.1499938964844,297.43212890625,295.7995300292969,296.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781279623508453,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.420654296875,0.0,20.0830135345459,1895.4371337890625,0.0,238.78086853027344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850540,301.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788024902344,0.9990000128746032,1.0,0.5319650769233704,302.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788024902344,0.9990000128746032,1.0,0.5601848363876343,302.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788024902344,0.9990000128746032,1.0,0.4137505888938904,301.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788024902344,0.9990000128746032,1.0,0.5601848363876343,301.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6788024902344,0.9990000128746032,1.0,2.657275676727295,298.6786193847656,284.95001220703125,300.40338134765625,292.7720031738281,300.40386962890625,301.92242431640625,298.6777038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679988861083984,2.596606100269128e-05,4.393237590789795,1.0,0.050000000745058,0.0,298.3613586425781,410.0,9982.3759765625,0.0,13467.150390625,1.0,283.1499938964844,297.4127502441406,295.7711181640625,296.5660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780220746994018,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.863037109375,0.0,20.0830135345459,1895.4371337890625,0.0,238.60855102539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850600,301.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.65753173828125,0.9990000128746032,1.0,0.5319651961326599,302.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.65753173828125,0.9990000128746032,1.0,0.5601850152015686,302.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.65753173828125,0.9990000128746032,1.0,0.4137507081031799,301.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65753173828125,0.9990000128746032,1.0,0.5601850152015686,301.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.65753173828125,0.9990000128746032,1.0,2.657276391983032,298.6573486328125,284.95001220703125,300.3797912597656,292.7441101074219,300.3802490234375,301.91961669921875,298.65643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990768432617,2.596603735582903e-05,4.393229961395264,1.0,0.050000000745058,0.0,298.36065673828125,410.0,9968.6591796875,0.0,13467.154296875,1.0,283.1499938964844,297.3932800292969,295.7429504394531,296.5364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778912723064422,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.3359375,0.0,20.0830135345459,1895.4371337890625,0.0,238.39578247070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850660,301.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5319653749465942,302.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5601851344108582,302.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.4137508273124695,301.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5601851344108582,301.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,2.657277107238769,298.6361083984375,284.95001220703125,300.3562316894531,292.7165222167969,300.356689453125,301.916748046875,298.6351928710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679992198944092,2.5966013708966784e-05,4.393222808837891,1.0,0.050000000745058,0.0,298.3600158691406,410.0,9955.001953125,0.0,13467.1572265625,1.0,283.1499938964844,297.37384033203125,295.715087890625,296.5072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777347505092621,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.85302734375,0.0,20.0830135345459,1895.4371337890625,0.0,238.14126586914065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850720,301.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6150817871094,0.9990000128746032,1.0,0.5319654941558838,302.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6150817871094,0.9990000128746032,1.0,0.5601852536201477,302.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6150817871094,0.9990000128746032,1.0,0.413750946521759,301.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6150817871094,0.9990000128746032,1.0,0.5601852536201477,301.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6150817871094,0.9990000128746032,1.0,2.657277822494507,298.61492919921875,284.95001220703125,300.3327331542969,292.6893005371094,300.33319091796875,301.913818359375,298.614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.5965993700083345e-05,4.393216609954834,1.0,0.050000000745058,0.0,298.35943603515625,410.0,9941.423828125,0.0,13467.1591796875,1.0,283.1499938964844,297.3543701171875,295.6876220703125,296.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775524199008941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.427734375,0.0,20.0830135345459,1895.4371337890625,0.0,237.8448944091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850780,301.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.593994140625,0.9990000128746032,1.0,0.5319656133651733,302.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.593994140625,0.9990000128746032,1.0,0.5601853728294373,302.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.593994140625,0.9990000128746032,1.0,0.4137510359287262,301.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.593994140625,0.9990000128746032,1.0,0.5601853728294373,301.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.593994140625,0.9990000128746032,1.0,2.657278299331665,298.59381103515625,284.95001220703125,300.3093566894531,292.6625061035156,300.3098449707031,301.91082763671875,298.5929260253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020809173584,5.679994583129883,2.596597551018931e-05,4.393210887908936,1.0,0.050000000745058,0.0,298.3589172363281,410.0,9927.9423828125,0.0,13467.162109375,1.0,283.1499938964844,297.3349914550781,295.6605834960937,296.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377346009016037,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.076416015625,0.0,20.0830135345459,1895.4371337890625,0.0,237.5095977783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850840,301.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5730285644531,0.9990000128746032,1.0,0.5319657325744629,302.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5730285644531,0.9990000128746032,1.0,0.5601854920387268,302.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5730285644531,0.9990000128746032,1.0,0.4137510955333709,301.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5730285644531,0.9990000128746032,1.0,0.5601854920387268,301.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5730285644531,0.9990000128746032,1.0,2.6572787761688232,298.5728454589844,284.95001220703125,300.2861633300781,292.6361694335937,300.28662109375,301.9078369140625,298.5719299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800217628479,5.679996013641357,2.596595913928468e-05,4.393205642700195,1.0,0.050000000745058,0.0,298.35845947265625,410.0,9914.5810546875,0.0,13467.1640625,1.0,283.1499938964844,297.3156433105469,295.63397216796875,296.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771127760410309,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.802490234375,0.0,20.0830135345459,1895.4371337890625,0.0,237.1309814453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850900,301.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521850585937,0.9990000128746032,1.0,0.5319657921791077,302.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521850585937,0.9990000128746032,1.0,0.5601856112480164,302.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521850585937,0.9990000128746032,1.0,0.4137511849403381,301.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521850585937,0.9990000128746032,1.0,0.5601856112480164,301.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5521850585937,0.9990000128746032,1.0,2.657279253005981,298.5520324707031,284.95001220703125,300.2631225585937,292.6103210449219,300.2635803222656,301.90478515625,298.5511169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022716522217,5.679996967315674,2.596594458736945e-05,4.393201351165772,1.0,0.050000000745058,0.0,298.3580322265625,410.0,9901.361328125,0.0,13467.166015625,1.0,283.1499938964844,297.2964172363281,295.6078796386719,296.3941955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768537044525146,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.625,0.0,20.0830135345459,1895.4371337890625,0.0,236.71063232421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17850960,301.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.53155517578125,0.9990000128746032,1.0,0.5319658517837524,302.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.53155517578125,0.9990000128746032,1.0,0.5601856708526611,302.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.53155517578125,0.9990000128746032,1.0,0.4137512445449829,301.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.53155517578125,0.9990000128746032,1.0,0.5601856708526611,301.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.53155517578125,0.9990000128746032,1.0,2.65727972984314,298.5313720703125,284.95001220703125,300.24029541015625,292.5850524902344,300.2407531738281,301.9017333984375,298.5304870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680023670196533,5.679997444152832,2.5965931854443625e-05,4.393197059631348,1.0,0.050000000745058,0.0,298.3576965332031,410.0,9888.3017578125,0.0,13467.1669921875,1.0,283.1499938964844,297.2773132324219,295.58233642578125,296.3671569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765686452388763,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.55615234375,0.0,20.0830135345459,1895.4371337890625,0.0,236.2484741210937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851020,301.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111389160156,0.9990000128746032,1.0,0.531965970993042,302.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111389160156,0.9990000128746032,1.0,0.5601857304573059,302.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111389160156,0.9990000128746032,1.0,0.4137512743473053,301.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111389160156,0.9990000128746032,1.0,0.5601857304573059,301.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5111389160156,0.9990000128746032,1.0,2.6572799682617188,298.5109558105469,284.95001220703125,300.2177429199219,292.56036376953125,300.2182006835937,301.898681640625,298.51007080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965920940507203e-05,4.393194198608398,1.0,0.050000000745058,0.0,298.3573913574219,410.0,9875.4208984375,0.0,13467.1689453125,1.0,283.1499938964844,297.25836181640625,295.5574035644531,296.3406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762576878070831,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.60888671875,0.0,20.0830135345459,1895.4371337890625,0.0,235.74478149414065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851080,301.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.490966796875,0.9990000128746032,1.0,0.531965970993042,302.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.490966796875,0.9990000128746032,1.0,0.5601857900619507,302.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.490966796875,0.9990000128746032,1.0,0.4137513339519501,301.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.490966796875,0.9990000128746032,1.0,0.5601857900619507,301.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.490966796875,0.9990000128746032,1.0,2.657280206680298,298.49078369140625,284.95001220703125,300.19549560546875,292.5363464355469,300.1959228515625,301.8956298828125,298.48992919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191337585449,1.0,0.050000000745058,0.0,298.357177734375,410.0,9862.744140625,0.0,13467.169921875,1.0,283.1499938964844,297.2395935058594,295.5330810546875,296.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759200870990753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.7939453125,0.0,20.0830135345459,1895.4371337890625,0.0,235.1983795166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851140,301.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4710693359375,0.9990000128746032,1.0,0.5319660305976868,302.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4710693359375,0.9990000128746032,1.0,0.5601858496665955,302.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4710693359375,0.9990000128746032,1.0,0.4137513637542724,301.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4710693359375,0.9990000128746032,1.0,0.5601858496665955,301.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4710693359375,0.9990000128746032,1.0,2.657280445098877,298.47088623046875,284.95001220703125,300.1735534667969,292.51300048828125,300.1739807128906,301.892578125,298.47003173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.050000000745058,0.0,298.35699462890625,410.0,9850.27734375,0.0,13467.169921875,1.0,283.1499938964844,297.2210693359375,295.509521484375,296.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375560313463211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.1328125,0.0,20.0830135345459,1895.4371337890625,0.0,234.6166229248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851200,301.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.45147705078125,0.9990000128746032,1.0,0.5319660902023315,302.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45147705078125,0.9990000128746032,1.0,0.5601858496665955,302.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.45147705078125,0.9990000128746032,1.0,0.4137513935565948,301.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45147705078125,0.9990000128746032,1.0,0.5601858496665955,301.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.45147705078125,0.9990000128746032,1.0,2.657280683517456,298.4513244628906,284.95001220703125,300.1519470214844,292.4903564453125,300.15240478515625,301.8895263671875,298.4504699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965902750613168e-05,4.3931884765625,1.0,0.050000000745058,0.0,298.3568725585937,410.0,9838.060546875,0.0,13467.1708984375,1.0,283.1499938964844,297.2027587890625,295.48663330078125,296.2653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37517249584198,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.620849609375,0.0,20.0830135345459,1895.4371337890625,0.0,233.9901885986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851260,301.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4322204589844,0.9990000128746032,1.0,0.5319660902023315,302.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4322204589844,0.9990000128746032,1.0,0.5601859092712402,302.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4322204589844,0.9990000128746032,1.0,0.4137513935565948,301.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4322204589844,0.9990000128746032,1.0,0.5601859092712402,301.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4322204589844,0.9990000128746032,1.0,2.657280683517456,298.4320678710937,284.95001220703125,300.1307678222656,292.4685363769531,300.1311950683594,301.88653564453125,298.4312438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999828338623,2.5965900931623764e-05,4.393187522888184,1.0,0.050000000745058,0.0,298.3568115234375,410.0,9826.109375,0.0,13467.1708984375,1.0,283.1499938964844,297.18475341796875,295.46453857421875,296.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374758780002594,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.28076171875,0.0,20.0830135345459,1895.4371337890625,0.0,233.3225555419922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851320,301.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4133605957031,0.9990000128746032,1.0,0.5319660902023315,302.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4133605957031,0.9990000128746032,1.0,0.5601859092712402,302.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4133605957031,0.9990000128746032,1.0,0.4137513935565948,301.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4133605957031,0.9990000128746032,1.0,0.5601859092712402,301.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4133605957031,0.9990000128746032,1.0,2.657280683517456,298.4132080078125,284.95001220703125,300.1100158691406,292.447509765625,300.1104431152344,301.883544921875,298.4123840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999828338623,2.5965900931623764e-05,4.393187522888184,1.0,0.050000000745058,0.0,298.3568115234375,410.0,9814.439453125,0.0,13467.1708984375,1.0,283.1499938964844,297.1670227050781,295.4432373046875,296.2188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743181228637695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.123291015625,0.0,20.0830135345459,1895.4371337890625,0.0,232.6122436523437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851380,301.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3948974609375,0.9990000128746032,1.0,0.5319660902023315,302.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3948974609375,0.9990000128746032,1.0,0.5601858496665955,302.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3948974609375,0.9990000128746032,1.0,0.4137513935565948,301.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3948974609375,0.9990000128746032,1.0,0.5601858496665955,301.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3948974609375,0.9990000128746032,1.0,2.657280683517456,298.3947448730469,284.95001220703125,300.0897216796875,292.4273681640625,300.09014892578125,301.880615234375,298.3939514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025577545166,5.679999351501465,2.5965902750613168e-05,4.3931884765625,1.0,0.050000000745058,0.0,298.3568725585937,410.0,9803.0556640625,0.0,13467.1708984375,1.0,283.1499938964844,297.149658203125,295.4228820800781,296.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738563358783722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.171630859375,0.0,20.0830135345459,1895.4371337890625,0.0,231.86875915527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851440,301.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3768615722656,0.9990000128746032,1.0,0.5319660305976868,302.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3768615722656,0.9990000128746032,1.0,0.5601858496665955,302.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3768615722656,0.9990000128746032,1.0,0.4137513637542724,301.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3768615722656,0.9990000128746032,1.0,0.5601858496665955,301.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3768615722656,0.9990000128746032,1.0,2.657280445098877,298.376708984375,284.95001220703125,300.0699462890625,292.4081420898437,300.0703430175781,301.8777160644531,298.3759460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.050000000745058,0.0,298.35699462890625,410.0,9792.0087890625,0.0,13467.169921875,1.0,283.1499938964844,297.13262939453125,295.40338134765625,296.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733656704425812,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.416015625,0.0,20.0830135345459,1895.4371337890625,0.0,231.0796661376953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851500,301.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,1.0,0.531965970993042,302.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,1.0,0.5601857900619507,302.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,1.0,0.4137513339519501,301.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,1.0,0.5601857900619507,301.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3593139648437,0.9990000128746032,1.0,2.657280206680298,298.3591613769531,284.95001220703125,300.0506896972656,292.389892578125,300.05108642578125,301.8749084472656,298.3584289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.596591366454959e-05,4.393191814422607,1.0,0.050000000745058,0.0,298.357177734375,410.0,9781.3017578125,0.0,13467.169921875,1.0,283.1499938964844,297.115966796875,295.3848571777344,296.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372850626707077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.88427734375,0.0,20.0830135345459,1895.4371337890625,0.0,230.2524261474609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851560,301.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3422546386719,0.9990000128746032,1.0,0.5319659113883972,302.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3422546386719,0.9990000128746032,1.0,0.5601857304573059,302.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3422546386719,0.9990000128746032,1.0,0.4137512743473053,301.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3422546386719,0.9990000128746032,1.0,0.5601857304573059,301.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3422546386719,0.9990000128746032,1.0,2.6572799682617188,298.34210205078125,284.95001220703125,300.0320129394531,292.37261962890625,300.0323791503906,301.87213134765625,298.34136962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.050000000745058,0.0,298.357421875,410.0,9770.9580078125,0.0,13467.1689453125,1.0,283.1499938964844,297.0997619628906,295.3673400878906,296.1368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723098635673523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.58447265625,0.0,20.0830135345459,1895.4371337890625,0.0,229.38504028320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851620,301.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257141113281,0.9990000128746032,1.0,0.5319658517837524,302.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257141113281,0.9990000128746032,1.0,0.5601856708526611,302.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257141113281,0.9990000128746032,1.0,0.4137512445449829,301.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257141113281,0.9990000128746032,1.0,0.5601856708526611,301.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257141113281,0.9990000128746032,1.0,2.65727972984314,298.3255920410156,284.95001220703125,300.013916015625,292.3564147949219,300.0142822265625,301.86944580078125,298.32489013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680023670196533,5.679997444152832,2.5965931854443625e-05,4.393197536468506,1.0,0.050000000745058,0.0,298.3576965332031,410.0,9760.998046875,0.0,13467.1669921875,1.0,283.1499938964844,297.083984375,295.3508605957031,296.11883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717434704303741,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.529052734375,0.0,20.0830135345459,1895.4371337890625,0.0,228.4777374267578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851680,301.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.30975341796875,0.9990000128746032,1.0,0.5319657921791077,302.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.30975341796875,0.9990000128746032,1.0,0.5601856112480164,302.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.30975341796875,0.9990000128746032,1.0,0.4137511849403381,301.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.30975341796875,0.9990000128746032,1.0,0.5601856112480164,301.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.30975341796875,0.9990000128746032,1.0,2.657279253005981,298.30963134765625,284.95001220703125,299.9964904785156,292.3412780761719,299.9968566894531,301.8668518066406,298.3089599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022716522217,5.679996490478516,2.596594458736945e-05,4.393201351165772,1.0,0.050000000745058,0.0,298.3580627441406,410.0,9751.44921875,0.0,13467.166015625,1.0,283.1499938964844,297.0686950683594,295.3354797363281,296.1019287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711494505405426,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.727294921875,0.0,20.0830135345459,1895.4371337890625,0.0,227.5274810791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851740,301.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2943725585937,0.9990000128746032,1.0,0.5319656729698181,302.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2943725585937,0.9990000128746032,1.0,0.5601854920387268,302.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2943725585937,0.9990000128746032,1.0,0.4137510955333709,301.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2943725585937,0.9990000128746032,1.0,0.5601854920387268,301.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2943725585937,0.9990000128746032,1.0,2.6572787761688232,298.29425048828125,284.95001220703125,299.979736328125,292.3273010253906,299.9800720214844,301.8643493652344,298.2936096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800217628479,5.679995536804199,2.596595913928468e-05,4.3932061195373535,1.0,0.050000000745058,0.0,298.3584899902344,410.0,9742.3154296875,0.0,13467.1640625,1.0,283.1499938964844,297.05389404296875,295.3212280273437,296.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705306947231293,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.19677734375,0.0,20.0830135345459,1895.4371337890625,0.0,226.5390472412109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851800,301.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2796325683594,0.9990000128746032,1.0,0.5319656133651733,302.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2796325683594,0.9990000128746032,1.0,0.5601853728294373,302.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2796325683594,0.9990000128746032,1.0,0.4137510061264038,301.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2796325683594,0.9990000128746032,1.0,0.5601853728294373,301.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2796325683594,0.9990000128746032,1.0,2.657278299331665,298.2795104980469,284.95001220703125,299.96368408203125,292.31451416015625,299.9639892578125,301.86187744140625,298.2789001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020332336426,5.679994583129883,2.596597732917872e-05,4.393211364746094,1.0,0.050000000745058,0.0,298.3589782714844,410.0,9733.6328125,0.0,13467.1611328125,1.0,283.1499938964844,297.0396423339844,295.30816650390625,296.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698851466178894,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.945068359375,0.0,20.0830135345459,1895.4371337890625,0.0,225.50933837890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851860,301.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2655639648437,0.9990000128746032,1.0,0.5319654941558838,302.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2655639648437,0.9990000128746032,1.0,0.5601852536201477,302.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2655639648437,0.9990000128746032,1.0,0.4137509167194366,301.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2655639648437,0.9990000128746032,1.0,0.5601852536201477,301.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2655639648437,0.9990000128746032,1.0,2.657277584075928,298.26544189453125,284.95001220703125,299.9483947753906,292.3029479980469,299.9486694335937,301.85943603515625,298.2648620605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.596599551907275e-05,4.393217086791992,1.0,0.050000000745058,0.0,298.3594970703125,410.0,9725.4052734375,0.0,13467.1591796875,1.0,283.1499938964844,297.0259704589844,295.29638671875,296.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692171573638916,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.991943359375,0.0,20.0830135345459,1895.4371337890625,0.0,224.4453887939453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851920,301.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2521667480469,0.9990000128746032,1.0,0.5319653153419495,302.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2521667480469,0.9990000128746032,1.0,0.5601851344108582,302.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2521667480469,0.9990000128746032,1.0,0.4137508273124695,301.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2521667480469,0.9990000128746032,1.0,0.5601851344108582,301.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2521667480469,0.9990000128746032,1.0,2.657277107238769,298.2520446777344,284.95001220703125,299.9338684082031,292.29266357421875,299.93414306640625,301.8570251464844,298.2514953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393223762512207,1.0,0.050000000745058,0.0,298.360107421875,410.0,9717.673828125,0.0,13467.15625,1.0,283.1499938964844,297.0128479003906,295.28582763671875,296.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685221970081329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.338623046875,0.0,20.0830135345459,1895.4371337890625,0.0,223.34014892578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17851980,301.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2394714355469,0.9990000128746032,1.0,0.5319651961326599,302.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2394714355469,0.9990000128746032,1.0,0.5601849555969238,302.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2394714355469,0.9990000128746032,1.0,0.4137507081031799,301.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2394714355469,0.9990000128746032,1.0,0.5601849555969238,301.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2394714355469,0.9990000128746032,1.0,2.657276391983032,298.2393798828125,284.95001220703125,299.920166015625,292.28369140625,299.92041015625,301.8547058105469,298.2388610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990291595459,2.596604099380784e-05,4.39323091506958,1.0,0.050000000745058,0.0,298.3607788085937,410.0,9710.435546875,0.0,13467.1533203125,1.0,283.1499938964844,297.0003967285156,295.276611328125,296.0356750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678051829338074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.008544921875,0.0,20.0830135345459,1895.4371337890625,0.0,222.20155334472656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
