time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852040,301.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2275695800781,0.9990000128746032,1.0,0.5319650173187256,302.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2275695800781,0.9990000128746032,1.0,0.5601847767829895,302.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2275695800781,0.9990000128746032,1.0,0.4137505888938904,301.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2275695800781,0.9990000128746032,1.0,0.5601847767829895,301.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2275695800781,0.9990000128746032,1.0,2.657275438308716,298.2274780273437,284.95001220703125,299.90728759765625,292.27606201171875,299.9075622558594,301.8525085449219,298.2269592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966066459659487e-05,4.3932390213012695,1.0,0.050000000745058,0.0,298.3614807128906,410.0,9703.7353515625,0.0,13467.150390625,1.0,283.1499938964844,296.9885559082031,295.2687683105469,296.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367061585187912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.002685546875,0.0,20.0830135345459,1895.4371337890625,0.0,221.0225372314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852100,301.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2164306640625,0.9990000128746032,1.0,0.5319648385047913,302.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2164306640625,0.9990000128746032,1.0,0.5601845979690552,302.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2164306640625,0.9990000128746032,1.0,0.4137504398822784,301.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2164306640625,0.9990000128746032,1.0,0.5601845979690552,301.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2164306640625,0.9990000128746032,1.0,2.6572747230529785,298.2163391113281,284.95001220703125,299.89532470703125,292.2698669433594,299.89556884765625,301.8504638671875,298.21588134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986953735352,2.596609374450054e-05,4.393247604370117,1.0,0.050000000745058,0.0,298.3622741699219,410.0,9697.5751953125,0.0,13467.146484375,1.0,283.1499938964844,296.9774169921875,295.2623291015625,296.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662939369678497,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.340087890625,0.0,20.0830135345459,1895.4371337890625,0.0,219.80728149414065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852160,301.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.20611572265625,0.9990000128746032,1.0,0.5319646596908569,302.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.20611572265625,0.9990000128746032,1.0,0.5601844191551208,302.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.20611572265625,0.9990000128746032,1.0,0.4137502908706665,301.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.20611572265625,0.9990000128746032,1.0,0.5601844191551208,301.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.20611572265625,0.9990000128746032,1.0,2.657273769378662,298.2060241699219,284.95001220703125,299.88427734375,292.26513671875,299.8844909667969,301.8485717773437,298.2055969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393256664276123,1.0,0.050000000745058,0.0,298.36309814453125,410.0,9691.9765625,0.0,13467.142578125,1.0,283.1499938964844,296.96697998046875,295.2573547363281,296.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655038475990295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.03515625,0.0,20.0830135345459,1895.4371337890625,0.0,218.55845642089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852220,301.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1966247558594,0.9990000128746032,1.0,0.5319644808769226,302.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1966247558594,0.9990000128746032,1.0,0.5601841807365417,302.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1966247558594,0.9990000128746032,1.0,0.4137501418590545,301.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1966247558594,0.9990000128746032,1.0,0.5601841807365417,301.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1966247558594,0.9990000128746032,1.0,2.6572725772857666,298.1965637207031,284.95001220703125,299.8741760253906,292.26190185546875,299.8743896484375,301.84686279296875,298.1961669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008888244629,5.679982662200928,2.5966153771150857e-05,4.393266677856445,1.0,0.050000000745058,0.0,298.364013671875,410.0,9686.9677734375,0.0,13467.138671875,1.0,283.1499938964844,296.957275390625,295.2538757324219,296.00738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364689826965332,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.094970703125,0.0,20.0830135345459,1895.4371337890625,0.0,217.2738037109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852280,301.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5319642424583435,302.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5601840019226074,302.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.4137499630451202,301.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5601840019226074,301.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,2.65727162361145,298.1879577636719,284.95001220703125,299.8650817871094,292.2601928710937,299.8652648925781,301.8453063964844,298.1876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,0.050000000745058,0.0,298.3649597167969,410.0,9682.576171875,0.0,13467.134765625,1.0,283.1499938964844,296.9483337402344,295.2519226074219,296.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638488948345184,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.5283203125,0.0,20.0830135345459,1895.4371337890625,0.0,215.94873046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852340,301.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.18035888671875,0.9990000128746032,1.0,0.5319640040397644,302.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.18035888671875,0.9990000128746032,1.0,0.5601837635040283,302.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.18035888671875,0.9990000128746032,1.0,0.4137497842311859,301.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.18035888671875,0.9990000128746032,1.0,0.5601837635040283,301.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.18035888671875,0.9990000128746032,1.0,2.6572704315185547,298.1802978515625,284.95001220703125,299.8570251464844,292.2601013183594,299.857177734375,301.843994140625,298.1799621582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004119873047,5.679978370666504,2.5966224711737595e-05,4.3932881355285645,1.0,0.050000000745058,0.0,298.3659973144531,410.0,9678.7998046875,0.0,13467.1298828125,1.0,283.1499938964844,296.940185546875,295.2515869140625,296.00244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629860579967499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.3583984375,0.0,20.0830135345459,1895.4371337890625,0.0,214.5912475585937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852400,301.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1736145019531,0.9990000128746032,1.0,0.5319637656211853,302.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1736145019531,0.9990000128746032,1.0,0.5601834654808044,302.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1736145019531,0.9990000128746032,1.0,0.4137496054172516,301.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1736145019531,0.9990000128746032,1.0,0.5601834654808044,301.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1736145019531,0.9990000128746032,1.0,2.657269239425659,298.1735534667969,284.95001220703125,299.8500061035156,292.2616271972656,299.8501281738281,301.84283447265625,298.1732788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975986480713,2.5966261091525663e-05,4.39330005645752,1.0,0.050000000745058,0.0,298.3670654296875,410.0,9675.6796875,0.0,13467.125,1.0,283.1499938964844,296.932861328125,295.2528686523437,296.0024719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362096905708313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.58642578125,0.0,20.0830135345459,1895.4371337890625,0.0,213.19454956054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852460,301.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5319635272026062,302.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5601832270622253,302.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.4137494266033172,301.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5601832270622253,301.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,2.657268047332764,298.1676940917969,284.95001220703125,299.8439025878906,292.2645263671875,299.8440246582031,301.8418884277344,298.1674499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999351501465,5.679973125457764,2.5966301109292544e-05,4.393312454223633,1.0,0.050000000745058,0.0,298.3681945800781,410.0,9673.0498046875,0.0,13467.1201171875,1.0,283.1499938964844,296.9263916015625,295.2557678222656,296.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612187504768371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.222412109375,0.0,20.0830135345459,1895.4371337890625,0.0,211.8171844482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852520,301.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1625671386719,0.9990000128746032,1.0,0.5319632887840271,302.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1625671386719,0.9990000128746032,1.0,0.5601829290390015,302.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1625671386719,0.9990000128746032,1.0,0.4137492179870605,301.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1625671386719,0.9990000128746032,1.0,0.5601829290390015,301.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1625671386719,0.9990000128746032,1.0,2.657266616821289,298.1625366210937,284.95001220703125,299.8385009765625,292.2685241699219,299.8385925292969,301.8411560058594,298.1623229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996490478516,5.679970264434815,2.5966342946048823e-05,4.393325328826904,1.0,0.050000000745058,0.0,298.3693542480469,410.0,9670.6923828125,0.0,13467.115234375,1.0,283.1499938964844,296.9206848144531,295.2601013183594,296.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603954315185547,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.21630859375,0.0,20.0830135345459,1895.4371337890625,0.0,210.527572631836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852580,301.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1580505371094,0.9990000128746032,1.0,0.5319629907608032,302.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1580505371094,0.9990000128746032,1.0,0.5601826310157776,302.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1580505371094,0.9990000128746032,1.0,0.4137490093708038,301.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1580505371094,0.9990000128746032,1.0,0.5601826310157776,301.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1580505371094,0.9990000128746032,1.0,2.6572654247283936,298.15802001953125,284.95001220703125,299.83380126953125,292.2735290527344,299.8338928222656,301.84063720703125,298.1578369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993629455566,5.679967880249023,2.5966384782805108e-05,4.393338203430176,1.0,0.050000000745058,0.0,298.3705749511719,410.0,9668.6357421875,0.0,13467.109375,1.0,283.1499938964844,296.9156799316406,295.2657165527344,296.0121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596440851688385,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.53515625,0.0,20.0830135345459,1895.4371337890625,0.0,209.3521881103516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852640,301.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5319627523422241,302.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5601823925971985,302.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.4137487709522247,301.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,0.5601823925971985,301.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1541442871094,0.9990000128746032,1.0,2.657263994216919,298.15411376953125,284.95001220703125,299.8297424316406,292.279541015625,299.8298034667969,301.8402709960937,298.1539611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352031707764,1.0,0.050000000745058,0.0,298.371826171875,410.0,9666.9296875,0.0,13467.103515625,1.0,283.1499938964844,296.9112854003906,295.2723388671875,296.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589550852775574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.125,0.0,20.0830135345459,1895.4371337890625,0.0,208.27549743652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852700,301.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1508178710937,0.9990000128746032,1.0,0.5319624543190002,302.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1508178710937,0.9990000128746032,1.0,0.5601820349693298,302.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1508178710937,0.9990000128746032,1.0,0.413748562335968,301.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1508178710937,0.9990000128746032,1.0,0.5601820349693298,301.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1508178710937,0.9990000128746032,1.0,2.6572625637054443,298.1507873535156,284.95001220703125,299.8263244628906,292.2865295410156,299.8263854980469,301.8401184082031,298.1506652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.5966475732275285e-05,4.39336633682251,1.0,0.050000000745058,0.0,298.3731384277344,410.0,9665.5498046875,0.0,13467.09765625,1.0,283.1499938964844,296.9075012207031,295.2799377441406,296.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583294749259949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.97705078125,0.0,20.0830135345459,1895.4371337890625,0.0,207.2988128662109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852760,301.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1480407714844,0.9990000128746032,1.0,0.5319621562957764,302.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1480407714844,0.9990000128746032,1.0,0.560181736946106,302.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1480407714844,0.9990000128746032,1.0,0.4137483239173889,301.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1480407714844,0.9990000128746032,1.0,0.560181736946106,301.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1480407714844,0.9990000128746032,1.0,2.65726089477539,298.14801025390625,284.95001220703125,299.8235168457031,292.29443359375,299.82354736328125,301.8401184082031,298.1479187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799845695495605,5.679958343505859,2.5966523025999777e-05,4.393381595611572,1.0,0.050000000745058,0.0,298.37451171875,410.0,9664.494140625,0.0,13467.091796875,1.0,283.1499938964844,296.9042358398437,295.2883605957031,296.03277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577519059181213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.065185546875,0.0,20.0830135345459,1895.4371337890625,0.0,206.3978576660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852820,301.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,0.5319617986679077,302.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,0.5601813793182373,302.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,0.4137480854988098,301.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,0.5601813793182373,301.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,2.657259464263916,298.1457824707031,284.95001220703125,299.8212585449219,292.30322265625,299.8213195800781,301.8403015136719,298.14569091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679981231689453,5.679955005645752,2.596657395770308e-05,4.393397331237793,1.0,0.050000000745058,0.0,298.3759155273437,410.0,9663.751953125,0.0,13467.0849609375,1.0,283.1499938964844,296.9015197753906,295.29754638671875,296.0414733886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572084903717041,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.37548828125,0.0,20.0830135345459,1895.4371337890625,0.0,205.55088806152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852880,301.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1440734863281,0.9990000128746032,1.0,0.5319615006446838,302.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1440734863281,0.9990000128746032,1.0,0.5601810812950134,302.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1440734863281,0.9990000128746032,1.0,0.4137478172779083,301.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1440734863281,0.9990000128746032,1.0,0.5601810812950134,301.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1440734863281,0.9990000128746032,1.0,2.6572577953338623,298.1440734863281,284.95001220703125,299.819580078125,292.3128662109375,299.81964111328125,301.84063720703125,298.1440124511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977893829346,5.6799516677856445,2.596662670839578e-05,4.393413543701172,1.0,0.050000000745058,0.0,298.3774108886719,410.0,9663.318359375,0.0,13467.0791015625,1.0,283.1499938964844,296.8992614746094,295.3074951171875,296.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566844761371612,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.895263671875,0.0,20.0830135345459,1895.4371337890625,0.0,204.7346954345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17852940,301.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.142822265625,0.9990000128746032,1.0,0.5319611430168152,302.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.142822265625,0.9990000128746032,1.0,0.5601806640625,302.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.142822265625,0.9990000128746032,1.0,0.4137475490570068,301.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.142822265625,0.9990000128746032,1.0,0.5601806640625,301.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.142822265625,0.9990000128746032,1.0,2.657255887985229,298.142822265625,284.95001220703125,299.8184509277344,292.3233337402344,299.8184814453125,301.84112548828125,298.1427917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997407913208,5.679948329925537,2.596668127807789e-05,4.393430709838867,1.0,0.050000000745058,0.0,298.37896728515625,410.0,9663.1533203125,0.0,13467.0712890625,1.0,283.1499938964844,296.8974914550781,295.3181457519531,296.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561795353889465,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.6279296875,0.0,20.0830135345459,1895.4371337890625,0.0,203.94876098632807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853000,301.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420593261719,0.9990000128746032,1.0,0.5319607853889465,302.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420593261719,0.9990000128746032,1.0,0.5601803064346313,302.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420593261719,0.9990000128746032,1.0,0.4137472510337829,301.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420593261719,0.9990000128746032,1.0,0.5601803064346313,301.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1420593261719,0.9990000128746032,1.0,2.657254219055176,298.1420593261719,284.95001220703125,299.8178100585937,292.3345947265625,299.8178100585937,301.8417358398437,298.1420288085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.59667394857388e-05,4.393448352813721,1.0,0.050000000745058,0.0,298.380615234375,410.0,9663.2666015625,0.0,13467.064453125,1.0,283.1499938964844,296.89617919921875,295.3295288085937,296.0721740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556817471981048,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.554443359375,0.0,20.0830135345459,1895.4371337890625,0.0,203.1744384765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853060,301.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1417236328125,0.9990000128746032,1.0,0.5319603681564331,302.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1417236328125,0.9990000128746032,1.0,0.5601798892021179,302.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1417236328125,0.9990000128746032,1.0,0.4137469530105591,301.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1417236328125,0.9990000128746032,1.0,0.5601798892021179,301.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1417236328125,0.9990000128746032,1.0,2.657252311706543,298.1417236328125,284.95001220703125,299.817626953125,292.3465881347656,299.817626953125,301.842529296875,298.1417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679966449737549,5.679940223693848,2.596679951238912e-05,4.393467426300049,1.0,0.050000000745058,0.0,298.38232421875,410.0,9663.62890625,0.0,13467.056640625,1.0,283.1499938964844,296.8952941894531,295.3416442871094,296.0839233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551942110061645,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.67822265625,0.0,20.0830135345459,1895.4371337890625,0.0,202.41650390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853120,301.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1418151855469,0.9990000128746032,1.0,0.5319600105285645,302.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1418151855469,0.9990000128746032,1.0,0.5601794719696045,302.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1418151855469,0.9990000128746032,1.0,0.4137466549873352,301.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1418151855469,0.9990000128746032,1.0,0.5601794719696045,301.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1418151855469,0.9990000128746032,1.0,2.657250165939331,298.1418151855469,284.95001220703125,299.8179016113281,292.3592834472656,299.8179016113281,301.8433837890625,298.1418151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962158203125,5.679936408996582,2.596686317701824e-05,4.393486976623535,1.0,0.050000000745058,0.0,298.3841247558594,410.0,9664.23046875,0.0,13467.048828125,1.0,283.1499938964844,296.89483642578125,295.3544616699219,296.0964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547138571739197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.986328125,0.0,20.0830135345459,1895.4371337890625,0.0,201.6701812744141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853180,301.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.14227294921875,0.9990000128746032,1.0,0.531959593296051,302.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.14227294921875,0.9990000128746032,1.0,0.5601790547370911,302.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.14227294921875,0.9990000128746032,1.0,0.4137463271617889,301.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.14227294921875,0.9990000128746032,1.0,0.5601790547370911,301.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.14227294921875,0.9990000128746032,1.0,2.6572482585906982,298.14227294921875,284.95001220703125,299.818603515625,292.3726806640625,299.818603515625,301.8442687988281,298.1423034667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679957866668701,5.679932117462158,2.5966926841647364e-05,4.39350700378418,1.0,0.050000000745058,0.0,298.3859558105469,410.0,9665.0458984375,0.0,13467.0400390625,1.0,283.1499938964844,296.8947448730469,295.3679504394531,296.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542457222938537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.477294921875,0.0,20.0830135345459,1895.4371337890625,0.0,200.9432373046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853240,301.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.14312744140625,0.9990000128746032,1.0,0.5319592356681824,302.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.14312744140625,0.9990000128746032,1.0,0.5601786971092224,302.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.14312744140625,0.9990000128746032,1.0,0.4137460589408874,301.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.14312744140625,0.9990000128746032,1.0,0.5601786971092224,301.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.14312744140625,0.9990000128746032,1.0,2.6572465896606445,298.14312744140625,284.95001220703125,299.8197021484375,292.38671875,299.8197021484375,301.8451843261719,298.1431579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679954528808594,5.679928302764893,2.596698141132947e-05,4.393523693084717,1.0,0.050000000745058,0.0,298.3874816894531,410.0,9666.078125,0.0,13467.033203125,1.0,283.1499938964844,296.8950500488281,295.382080078125,296.1235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537874519824981,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.1337890625,0.0,20.0830135345459,1895.4371337890625,0.0,200.23199462890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853300,301.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1443176269531,0.9990000128746032,1.0,0.5319589376449585,302.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1443176269531,0.9990000128746032,1.0,0.5601783990859985,302.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1443176269531,0.9990000128746032,1.0,0.4137458503246307,301.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1443176269531,0.9990000128746032,1.0,0.5601783990859985,301.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1443176269531,0.9990000128746032,1.0,2.65724515914917,298.1443176269531,284.95001220703125,299.8211975097656,292.4013671875,299.8211669921875,301.84619140625,298.1443786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679925441741943,2.596702688606456e-05,4.393537998199463,1.0,0.050000000745058,0.0,298.3887939453125,410.0,9667.2919921875,0.0,13467.02734375,1.0,283.1499938964844,296.89569091796875,295.3968811035156,296.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533459603786468,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.956787109375,0.0,20.0830135345459,1895.4371337890625,0.0,199.5470733642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853360,301.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,0.5319586396217346,302.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,0.5601780414581299,302.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,0.4137456119060516,301.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,0.5601780414581299,301.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.14581298828125,0.9990000128746032,1.0,2.657243490219116,298.1458435058594,284.95001220703125,299.822998046875,292.41656494140625,299.8229675292969,301.8472900390625,298.1459045410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.596707417978905e-05,4.393552780151367,1.0,0.050000000745058,0.0,298.3901062011719,410.0,9668.6875,0.0,13467.021484375,1.0,283.1499938964844,296.8966369628906,295.4122314453125,296.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529196977615356,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.928466796875,0.0,20.0830135345459,1895.4371337890625,0.0,198.8861083984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853420,301.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.14764404296875,0.9990000128746032,1.0,0.531958281993866,302.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.14764404296875,0.9990000128746032,1.0,0.5601776838302612,302.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.14764404296875,0.9990000128746032,1.0,0.4137453436851501,301.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.14764404296875,0.9990000128746032,1.0,0.5601776838302612,301.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.14764404296875,0.9990000128746032,1.0,2.6572418212890625,298.14764404296875,284.95001220703125,299.8251342773437,292.43231201171875,299.8251037597656,301.8484802246094,298.1477355957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.67991828918457,2.596713056846056e-05,4.393570423126221,1.0,0.050000000745058,0.0,298.3917541503906,410.0,9670.2451171875,0.0,13467.0146484375,1.0,283.1499938964844,296.8978881835937,295.4281311035156,296.1690368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525099456310272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.041015625,0.0,20.0830135345459,1895.4371337890625,0.0,198.25100708007807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853480,301.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.14971923828125,0.9990000128746032,1.0,0.5319578051567078,302.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.14971923828125,0.9990000128746032,1.0,0.5601771473884583,302.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.14971923828125,0.9990000128746032,1.0,0.4137449562549591,301.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.14971923828125,0.9990000128746032,1.0,0.5601771473884583,301.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.14971923828125,0.9990000128746032,1.0,2.6572394371032715,298.1497497558594,284.95001220703125,299.8275756835937,292.4485778808594,299.8275451660156,301.84979248046875,298.1498413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679939270019531,5.679913520812988,2.596720878500492e-05,4.393594264984131,1.0,0.050000000745058,0.0,298.3939208984375,410.0,9671.9560546875,0.0,13467.0048828125,1.0,283.1499938964844,296.8994445800781,295.4445495605469,296.18536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352114200592041,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.280029296875,0.0,20.0830135345459,1895.4371337890625,0.0,197.6378631591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853540,301.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520690917969,0.9990000128746032,1.0,0.5319571495056152,302.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520690917969,0.9990000128746032,1.0,0.5601764917373657,302.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520690917969,0.9990000128746032,1.0,0.4137444496154785,301.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520690917969,0.9990000128746032,1.0,0.5601764917373657,301.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520690917969,0.9990000128746032,1.0,2.657236099243164,298.152099609375,284.95001220703125,299.8302917480469,292.4652709960937,299.8302307128906,301.8511657714844,298.1521911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679932594299316,5.679906845092773,2.596730882942211e-05,4.393625736236572,1.0,0.050000000745058,0.0,298.39678955078125,410.0,9673.7939453125,0.0,13466.9921875,1.0,283.1499938964844,296.9012451171875,295.46142578125,296.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517371118068695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.644775390625,0.0,20.0830135345459,1895.4371337890625,0.0,197.05386352539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853600,301.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1546325683594,0.9990000128746032,1.0,0.5319563746452332,302.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1546325683594,0.9990000128746032,1.0,0.5601756572723389,302.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1546325683594,0.9990000128746032,1.0,0.4137438535690307,301.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1546325683594,0.9990000128746032,1.0,0.5601756572723389,301.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1546325683594,0.9990000128746032,1.0,2.6572322845458984,298.1546630859375,284.95001220703125,299.8332214355469,292.482421875,299.8331604003906,301.8526306152344,298.15478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898738861084,2.596743252070155e-05,4.393664360046387,1.0,0.050000000745058,0.0,298.4003295898437,410.0,9675.7490234375,0.0,13466.9755859375,1.0,283.1499938964844,296.9032592773437,295.4787292480469,296.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513754904270172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.11767578125,0.0,20.0830135345459,1895.4371337890625,0.0,196.4939727783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853660,301.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.15740966796875,0.9990000128746032,1.0,0.5319554209709167,302.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.15740966796875,0.9990000128746032,1.0,0.5601747035980225,302.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15740966796875,0.9990000128746032,1.0,0.4137431383132934,301.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.15740966796875,0.9990000128746032,1.0,0.5601747035980225,301.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.15740966796875,0.9990000128746032,1.0,2.6572275161743164,298.1574401855469,284.95001220703125,299.8363952636719,292.4999694824219,299.8363342285156,301.85418701171875,298.1575622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.67988920211792,2.596757803985384e-05,4.393709659576416,1.0,0.050000000745058,0.0,298.4044494628906,410.0,9677.8017578125,0.0,13466.95703125,1.0,283.1499938964844,296.9055480957031,295.4964599609375,296.2372131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351034939289093,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.698974609375,0.0,20.0830135345459,1895.4371337890625,0.0,195.96690368652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853720,301.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1603698730469,0.9990000128746032,1.0,0.5319543480873108,302.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1603698730469,0.9990000128746032,1.0,0.5601735711097717,302.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1603698730469,0.9990000128746032,1.0,0.4137422740459442,301.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1603698730469,0.9990000128746032,1.0,0.5601735711097717,301.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1603698730469,0.9990000128746032,1.0,2.657222270965576,298.160400390625,284.95001220703125,299.8397216796875,292.5178527832031,299.83966064453125,301.8558044433594,298.1605224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679877758026123,2.5967749024857767e-05,4.393762588500977,1.0,0.050000000745058,0.0,298.4092712402344,410.0,9679.943359375,0.0,13466.935546875,1.0,283.1499938964844,296.9079895019531,295.5145263671875,296.2553405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507094085216522,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.3671875,0.0,20.0830135345459,1895.4371337890625,0.0,195.4631805419922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853780,301.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1634826660156,0.9990000128746032,1.0,0.5319531559944153,302.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1634826660156,0.9990000128746032,1.0,0.5601722598075867,302.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1634826660156,0.9990000128746032,1.0,0.4137413203716278,301.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1634826660156,0.9990000128746032,1.0,0.5601722598075867,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1634826660156,0.9990000128746032,1.0,2.6572160720825195,298.1635131835937,284.95001220703125,299.8432312011719,292.5360717773437,299.8431701660156,301.85748291015625,298.16363525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967943656723943e-05,4.393823623657227,1.0,0.050000000745058,0.0,298.4148254394531,410.0,9682.1513671875,0.0,13466.9111328125,1.0,283.1499938964844,296.9106140136719,295.53289794921875,296.2738342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504031896591186,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.12060546875,0.0,20.0830135345459,1895.4371337890625,0.0,194.98947143554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853840,301.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1667175292969,0.9990000128746032,1.0,0.5319517850875854,302.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1667175292969,0.9990000128746032,1.0,0.5601708889007568,302.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1667175292969,0.9990000128746032,1.0,0.4137402772903442,301.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1667175292969,0.9990000128746032,1.0,0.5601708889007568,301.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1667175292969,0.9990000128746032,1.0,2.6572093963623047,298.166748046875,284.95001220703125,299.8468933105469,292.5545654296875,299.8468322753906,301.8592529296875,298.1669006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877281188965,5.679851055145264,2.596815465949476e-05,4.3938889503479,1.0,0.050000000745058,0.0,298.4207763671875,410.0,9684.421875,0.0,13466.8837890625,1.0,283.1499938964844,296.91339111328125,295.55157470703125,296.2926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501110672950744,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.9423828125,0.0,20.0830135345459,1895.4371337890625,0.0,194.53770446777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853900,301.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.17010498046875,0.9990000128746032,1.0,0.5319504737854004,302.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17010498046875,0.9990000128746032,1.0,0.5601694583892822,302.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.17010498046875,0.9990000128746032,1.0,0.4137392342090606,301.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.17010498046875,0.9990000128746032,1.0,0.5601694583892822,301.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.17010498046875,0.9990000128746032,1.0,2.65720272064209,298.1701354980469,284.95001220703125,299.85064697265625,292.5733337402344,299.8505859375,301.8610534667969,298.1702575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862976074219,5.679837226867676,2.596836566226557e-05,4.393954753875732,1.0,0.050000000745058,0.0,298.4267883300781,410.0,9686.728515625,0.0,13466.857421875,1.0,283.1499938964844,296.9162902832031,295.57049560546875,296.3116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34983691573143,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.829833984375,0.0,20.0830135345459,1895.4371337890625,0.0,194.1138458251953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17853960,301.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1735534667969,0.9990000128746032,1.0,0.5319492220878601,302.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1735534667969,0.9990000128746032,1.0,0.5601681470870972,302.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1735534667969,0.9990000128746032,1.0,0.4137382805347442,301.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1735534667969,0.9990000128746032,1.0,0.5601681470870972,301.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1735534667969,0.9990000128746032,1.0,2.657196521759033,298.173583984375,284.95001220703125,299.8544921875,292.59228515625,299.8544311523437,301.8628845214844,298.1737365722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679850101470947,5.679824352264404,2.5968562113121152e-05,4.394015789031982,1.0,0.050000000745058,0.0,298.4324035644531,410.0,9689.0625,0.0,13466.83203125,1.0,283.1499938964844,296.9193115234375,295.5896301269531,296.3309631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349578857421875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.76953125,0.0,20.0830135345459,1895.4371337890625,0.0,193.7148895263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854020,301.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.17706298828125,0.9990000128746032,1.0,0.5319480299949646,302.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17706298828125,0.9990000128746032,1.0,0.5601668953895569,302.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.17706298828125,0.9990000128746032,1.0,0.4137373864650726,301.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.17706298828125,0.9990000128746032,1.0,0.5601668953895569,301.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.17706298828125,0.9990000128746032,1.0,2.657190561294556,298.1770935058594,284.95001220703125,299.8583984375,292.6114501953125,299.8583374023437,301.8647766113281,298.17724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679811954498291,2.596874583105091e-05,4.394073009490967,1.0,0.050000000745058,0.0,298.4375915527344,410.0,9691.4072265625,0.0,13466.80859375,1.0,283.1499938964844,296.92242431640625,295.6089172363281,296.3504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493363559246063,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.752197265625,0.0,20.0830135345459,1895.4371337890625,0.0,193.340087890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
