time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854080,301.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1806030273437,0.9990000128746032,1.0,0.5319468975067139,302.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1806030273437,0.9990000128746032,1.0,0.5601657032966614,302.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1806030273437,0.9990000128746032,1.0,0.4137364625930786,301.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1806030273437,0.9990000128746032,1.0,0.5601657032966614,301.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1806030273437,0.9990000128746032,1.0,2.657184839248657,298.1806335449219,284.95001220703125,299.8623352050781,292.6307373046875,299.8622741699219,301.86669921875,298.1807861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968929548980668e-05,4.394130229949951,1.0,0.050000000745058,0.0,298.4428100585937,410.0,9693.7509765625,0.0,13466.78515625,1.0,283.1499938964844,296.92559814453125,295.6283569335937,296.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491071462631225,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.766357421875,0.0,20.0830135345459,1895.4371337890625,0.0,192.9859313964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854140,301.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1841735839844,0.9990000128746032,1.0,0.5319457054138184,302.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1841735839844,0.9990000128746032,1.0,0.5601644515991211,302.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1841735839844,0.9990000128746032,1.0,0.413735568523407,301.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1841735839844,0.9990000128746032,1.0,0.5601644515991211,301.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1841735839844,0.9990000128746032,1.0,2.657179117202759,298.1842041015625,284.95001220703125,299.8663024902344,292.6501159667969,299.8662109375,301.8686218261719,298.1843566894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.5969113266910423e-05,4.394186973571777,1.0,0.050000000745058,0.0,298.4480285644531,410.0,9696.0732421875,0.0,13466.76171875,1.0,283.1499938964844,296.9288024902344,295.6479187011719,296.389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488942682743072,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.806884765625,0.0,20.0830135345459,1895.4371337890625,0.0,192.656982421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854200,301.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.187744140625,0.9990000128746032,1.0,0.5319445729255676,302.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.187744140625,0.9990000128746032,1.0,0.5601632595062256,302.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.187744140625,0.9990000128746032,1.0,0.4137346744537353,301.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.187744140625,0.9990000128746032,1.0,0.5601632595062256,301.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.187744140625,0.9990000128746032,1.0,2.657173156738281,298.1877746582031,284.95001220703125,299.8702087402344,292.6695861816406,299.8701477050781,301.8705749511719,298.1879272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679801940917969,5.679775714874268,2.5969296984840184e-05,4.394244194030762,1.0,0.050000000745058,0.0,298.4532165527344,410.0,9698.361328125,0.0,13466.73828125,1.0,283.1499938964844,296.9320373535156,295.66754150390625,296.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486959338188171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.860595703125,0.0,20.0830135345459,1895.4371337890625,0.0,192.3505859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854260,301.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1912841796875,0.9990000128746032,1.0,0.5319433808326721,302.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1912841796875,0.9990000128746032,1.0,0.5601620078086853,302.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1912841796875,0.9990000128746032,1.0,0.4137337505817413,301.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1912841796875,0.9990000128746032,1.0,0.5601620078086853,301.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1912841796875,0.9990000128746032,1.0,2.657167434692383,298.1913146972656,284.95001220703125,299.8741149902344,292.6891174316406,299.8740234375,301.87255859375,298.19146728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679789543151856,5.6797637939453125,2.596947888378054e-05,4.394301414489746,1.0,0.050000000745058,0.0,298.4584045410156,410.0,9700.59765625,0.0,13466.71484375,1.0,283.1499938964844,296.935302734375,295.68719482421875,296.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485142290592193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.9208984375,0.0,20.0830135345459,1895.4371337890625,0.0,192.0699157714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854320,301.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1947631835937,0.9990000128746032,1.0,0.5319422483444214,302.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1947631835937,0.9990000128746032,1.0,0.5601608157157898,302.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1947631835937,0.9990000128746032,1.0,0.4137328565120697,301.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1947631835937,0.9990000128746032,1.0,0.5601608157157898,301.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1947631835937,0.9990000128746032,1.0,2.6571617126464844,298.1947937011719,284.95001220703125,299.8779296875,292.7086181640625,299.8778381347656,301.87451171875,298.1949462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751873016357,2.5969660782720894e-05,4.394358158111572,1.0,0.050000000745058,0.0,298.4635925292969,410.0,9702.76953125,0.0,13466.6923828125,1.0,283.1499938964844,296.9385070800781,295.7068786621094,296.4496765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483474254608154,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.974853515625,0.0,20.0830135345459,1895.4371337890625,0.0,191.81231689453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854380,301.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1981811523437,0.9990000128746032,1.0,0.5319411158561707,302.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1981811523437,0.9990000128746032,1.0,0.5601596236228943,302.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1981811523437,0.9990000128746032,1.0,0.413731962442398,301.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1981811523437,0.9990000128746032,1.0,0.5601596236228943,301.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1981811523437,0.9990000128746032,1.0,2.657155990600586,298.1982116699219,284.95001220703125,299.8816223144531,292.72808837890625,299.8815612792969,301.87646484375,298.1983337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969842681661248e-05,4.39441442489624,1.0,0.050000000745058,0.0,298.46875,410.0,9704.8623046875,0.0,13466.6689453125,1.0,283.1499938964844,296.9416809082031,295.7265014648437,296.4696350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481978476047516,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.0126953125,0.0,20.0830135345459,1895.4371337890625,0.0,191.58132934570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854440,301.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,0.5319399833679199,302.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,0.560158371925354,302.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,0.4137310683727264,301.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,0.560158371925354,301.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,2.6571502685546875,298.2015075683594,284.95001220703125,299.8852233886719,292.7474975585937,299.8851623535156,301.87841796875,298.20166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700227616122e-05,4.39447021484375,1.0,0.050000000745058,0.0,298.4738464355469,410.0,9706.86328125,0.0,13466.6455078125,1.0,283.1499938964844,296.94482421875,295.7460632324219,296.4895324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480625748634338,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.027099609375,0.0,20.0830135345459,1895.4371337890625,0.0,191.3724365234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854500,301.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2046813964844,0.9990000128746032,1.0,0.5319388508796692,302.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2046813964844,0.9990000128746032,1.0,0.5601571798324585,302.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2046813964844,0.9990000128746032,1.0,0.4137302041053772,301.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2046813964844,0.9990000128746032,1.0,0.5601571798324585,301.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2046813964844,0.9990000128746032,1.0,2.657144546508789,298.2046813964844,284.95001220703125,299.888671875,292.76678466796875,299.8886108398437,301.8803405761719,298.204833984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679716110229492,2.5970201022573747e-05,4.39452600479126,1.0,0.050000000745058,0.0,298.4789123535156,410.0,9708.75,0.0,13466.623046875,1.0,283.1499938964844,296.9478454589844,295.7655029296875,296.5093078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479429483413696,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.0068359375,0.0,20.0830135345459,1895.4371337890625,0.0,191.1877593994141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854560,301.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.20770263671875,0.9990000128746032,1.0,0.5319377183914185,302.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.20770263671875,0.9990000128746032,1.0,0.5601560473442078,302.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.20770263671875,0.9990000128746032,1.0,0.4137293398380279,301.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.20770263671875,0.9990000128746032,1.0,0.5601560473442078,301.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.20770263671875,0.9990000128746032,1.0,2.6571390628814697,298.2077331542969,284.95001220703125,299.8919372558594,292.78594970703125,299.8918762207031,301.8822326660156,298.2078552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704666137695,2.597037746454589e-05,4.394580841064453,1.0,0.050000000745058,0.0,298.48394775390625,410.0,9710.51171875,0.0,13466.6005859375,1.0,283.1499938964844,296.9507751464844,295.7848205566406,296.5289611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478384613990783,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.940185546875,0.0,20.0830135345459,1895.4371337890625,0.0,191.02642822265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854620,301.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,0.5319365859031677,302.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,0.5601548552513123,302.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,0.4137284755706787,301.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,0.5601548552513123,301.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2105712890625,0.9990000128746032,1.0,2.6571335792541504,298.2106018066406,284.95001220703125,299.8949890136719,292.8049011230469,299.8949584960937,301.88409423828125,298.2107238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.050000000745058,0.0,298.4888916015625,410.0,9712.1318359375,0.0,13466.578125,1.0,283.1499938964844,296.9535827636719,295.803955078125,296.5484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477492928504944,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.821533203125,0.0,20.0830135345459,1895.4371337890625,0.0,190.8887634277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854680,301.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2132568359375,0.9990000128746032,1.0,0.5319355130195618,302.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2132568359375,0.9990000128746032,1.0,0.5601537227630615,302.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2132568359375,0.9990000128746032,1.0,0.4137276411056518,301.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2132568359375,0.9990000128746032,1.0,0.5601537227630615,301.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2132568359375,0.9990000128746032,1.0,2.657128095626831,298.2132568359375,284.95001220703125,299.8978271484375,292.8236694335937,299.8977966308594,301.88592529296875,298.21337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688606262207,1.0,0.050000000745058,0.0,298.4937438964844,410.0,9713.5927734375,0.0,13466.556640625,1.0,283.1499938964844,296.95623779296875,295.8228454589844,296.5677795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476752638816833,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.637939453125,0.0,20.0830135345459,1895.4371337890625,0.0,190.7745056152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854740,301.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2156982421875,0.9990000128746032,1.0,0.5319344401359558,302.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2156982421875,0.9990000128746032,1.0,0.5601525902748108,302.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2156982421875,0.9990000128746032,1.0,0.413726806640625,301.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2156982421875,0.9990000128746032,1.0,0.5601525902748108,301.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2156982421875,0.9990000128746032,1.0,2.657122850418091,298.2157287597656,284.95001220703125,299.9004211425781,292.8421936035156,299.9003601074219,301.8876953125,298.2158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696559906006,5.679670333862305,2.597089223854709e-05,4.394741058349609,1.0,0.050000000745058,0.0,298.49853515625,410.0,9714.8916015625,0.0,13466.53515625,1.0,283.1499938964844,296.9587097167969,295.84149169921875,296.5867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476158082485199,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.37451171875,0.0,20.0830135345459,1895.4371337890625,0.0,190.6827087402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854800,301.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2179260253906,0.9990000128746032,1.0,0.5319334268569946,302.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2179260253906,0.9990000128746032,1.0,0.5601515173912048,302.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2179260253906,0.9990000128746032,1.0,0.4137259721755981,301.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2179260253906,0.9990000128746032,1.0,0.5601515173912048,301.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2179260253906,0.9990000128746032,1.0,2.6571176052093506,298.2179260253906,284.95001220703125,299.9027099609375,292.86041259765625,299.9026794433594,301.889404296875,298.218017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.5971057766582817e-05,4.394792556762695,1.0,0.050000000745058,0.0,298.50323486328125,410.0,9716.00390625,0.0,13466.513671875,1.0,283.1499938964844,296.96099853515625,295.8598937988281,296.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475719094276428,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.03271484375,0.0,20.0830135345459,1895.4371337890625,0.0,190.6149444580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854860,301.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,0.5319324135780334,302.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,0.5601504445075989,302.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,0.413725197315216,301.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,0.5601504445075989,301.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2198791503906,0.9990000128746032,1.0,2.6571123600006104,298.2198791503906,284.95001220703125,299.9047241210937,292.8783264160156,299.9046936035156,301.8910522460937,298.219970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.6796488761901855,2.597121965663973e-05,4.394842624664307,1.0,0.050000000745058,0.0,298.5078125,410.0,9716.9091796875,0.0,13466.4931640625,1.0,283.1499938964844,296.96307373046875,295.8779296875,296.6240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475431203842163,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.595458984375,0.0,20.0830135345459,1895.4371337890625,0.0,190.57052612304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854920,301.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215270996094,0.9990000128746032,1.0,0.5319314002990723,302.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215270996094,0.9990000128746032,1.0,0.5601493716239929,302.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215270996094,0.9990000128746032,1.0,0.413724422454834,301.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215270996094,0.9990000128746032,1.0,0.5601493716239929,301.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2215270996094,0.9990000128746032,1.0,2.657107353210449,298.2215576171875,284.95001220703125,299.9064025878906,292.8958435058594,299.9063720703125,301.89263916015625,298.2216186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.597137608972844e-05,4.394891738891602,1.0,0.050000000745058,0.0,298.5122985839844,410.0,9717.5947265625,0.0,13466.4736328125,1.0,283.1499938964844,296.9649353027344,295.8956298828125,296.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475299477577209,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.054931640625,0.0,20.0830135345459,1895.4371337890625,0.0,190.55018615722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17854980,301.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2228698730469,0.9990000128746032,1.0,0.5319304466247559,302.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2228698730469,0.9990000128746032,1.0,0.5601483583450317,302.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2228698730469,0.9990000128746032,1.0,0.4137236475944519,301.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2228698730469,0.9990000128746032,1.0,0.5601483583450317,301.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2228698730469,0.9990000128746032,1.0,2.657102584838867,298.222900390625,284.95001220703125,299.90771484375,292.9129943847656,299.9076843261719,301.8941345214844,298.2229309082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654598236084,5.679628372192383,2.597153070382774e-05,4.394939422607422,1.0,0.050000000745058,0.0,298.51666259765625,410.0,9718.0625,0.0,13466.4541015625,1.0,283.1499938964844,296.96649169921875,295.91290283203125,296.6598205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475291430950165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.389892578125,0.0,20.0830135345459,1895.4371337890625,0.0,190.5489196777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855040,301.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2239074707031,0.9990000128746032,1.0,0.5319294929504395,302.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2239074707031,0.9990000128746032,1.0,0.5601473450660706,302.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2239074707031,0.9990000128746032,1.0,0.4137229323387146,301.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2239074707031,0.9990000128746032,1.0,0.5601473450660706,301.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2239074707031,0.9990000128746032,1.0,2.657097816467285,298.2239074707031,284.95001220703125,299.9086303710937,292.9297180175781,299.9086303710937,301.8955383300781,298.22393798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.679618835449219,2.5971678041969423e-05,4.394985675811768,1.0,0.050000000745058,0.0,298.5208740234375,410.0,9718.2802734375,0.0,13466.4345703125,1.0,283.1499938964844,296.9678039550781,295.9298095703125,296.6770935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475450873374939,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.611328125,0.0,20.0830135345459,1895.4371337890625,0.0,190.57354736328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855100,301.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2245788574219,0.9990000128746032,1.0,0.531928539276123,302.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2245788574219,0.9990000128746032,1.0,0.5601463913917542,302.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2245788574219,0.9990000128746032,1.0,0.4137222170829773,301.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2245788574219,0.9990000128746032,1.0,0.5601463913917542,301.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2245788574219,0.9990000128746032,1.0,2.6570932865142822,298.2245788574219,284.95001220703125,299.9091491699219,292.94598388671875,299.9091491699219,301.8968505859375,298.2245788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.395030498504639,1.0,0.050000000745058,0.0,298.52496337890625,410.0,9718.2275390625,0.0,13466.4169921875,1.0,283.1499938964844,296.96881103515625,295.9461975097656,296.69390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475759923458099,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.69677734375,0.0,20.0830135345459,1895.4371337890625,0.0,190.6212310791016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855160,301.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.224853515625,0.9990000128746032,1.0,0.5319277048110962,302.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.224853515625,0.9990000128746032,1.0,0.5601454973220825,302.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.224853515625,0.9990000128746032,1.0,0.4137215316295624,301.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.224853515625,0.9990000128746032,1.0,0.5601454973220825,301.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.224853515625,0.9990000128746032,1.0,2.6570889949798584,298.224853515625,284.95001220703125,299.90924072265625,292.96173095703125,299.90924072265625,301.8981018066406,298.224853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.597196180431638e-05,4.395073413848877,1.0,0.050000000745058,0.0,298.5289001464844,410.0,9717.9013671875,0.0,13466.3984375,1.0,283.1499938964844,296.9695129394531,295.96209716796875,296.7102355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476219773292541,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.63671875,0.0,20.0830135345459,1895.4371337890625,0.0,190.6922302246093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855220,301.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2247314453125,0.9990000128746032,1.0,0.5319268703460693,302.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2247314453125,0.9990000128746032,1.0,0.5601446032524109,302.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2247314453125,0.9990000128746032,1.0,0.4137208759784698,301.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2247314453125,0.9990000128746032,1.0,0.5601446032524109,301.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2247314453125,0.9990000128746032,1.0,2.6570847034454346,298.2247009277344,284.95001220703125,299.9088439941406,292.9769287109375,299.90887451171875,301.8992004394531,298.2247009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.597209459054284e-05,4.395114898681641,1.0,0.050000000745058,0.0,298.5326843261719,410.0,9717.2841796875,0.0,13466.3818359375,1.0,283.1499938964844,296.9698791503906,295.9774780273437,296.7260131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476828932762146,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.421630859375,0.0,20.0830135345459,1895.4371337890625,0.0,190.7862701416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855280,301.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2241516113281,0.9990000128746032,1.0,0.5319260358810425,302.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2241516113281,0.9990000128746032,1.0,0.5601437091827393,302.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2241516113281,0.9990000128746032,1.0,0.4137202501296997,301.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2241516113281,0.9990000128746032,1.0,0.5601437091827393,301.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2241516113281,0.9990000128746032,1.0,2.65708065032959,298.2241516113281,284.95001220703125,299.9079895019531,292.9915771484375,299.90802001953125,301.90020751953125,298.22412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.6795830726623535,2.597222191980109e-05,4.395154476165772,1.0,0.050000000745058,0.0,298.5362854003906,410.0,9716.353515625,0.0,13466.365234375,1.0,283.1499938964844,296.9698486328125,295.9922790527344,296.7412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477600216865539,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.04443359375,0.0,20.0830135345459,1895.4371337890625,0.0,190.9053497314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855340,301.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.22314453125,0.9990000128746032,1.0,0.5319252610206604,302.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.22314453125,0.9990000128746032,1.0,0.5601429343223572,302.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.22314453125,0.9990000128746032,1.0,0.4137196540832519,301.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.22314453125,0.9990000128746032,1.0,0.5601429343223572,301.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.22314453125,0.9990000128746032,1.0,2.657076835632324,298.22314453125,284.95001220703125,299.9065856933594,293.005615234375,299.9066467285156,301.9010925292969,298.2230834960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574966430664,2.5972343792091124e-05,4.395192623138428,1.0,0.050000000745058,0.0,298.5397644042969,410.0,9715.11328125,0.0,13466.3505859375,1.0,283.1499938964844,296.9694519042969,296.0064392089844,296.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478503823280334,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.487060546875,0.0,20.0830135345459,1895.4371337890625,0.0,191.0448455810547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855400,301.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216796875,0.9990000128746032,1.0,0.5319245457649231,302.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216796875,0.9990000128746032,1.0,0.5601421594619751,302.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216796875,0.9990000128746032,1.0,0.4137190878391266,301.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216796875,0.9990000128746032,1.0,0.5601421594619751,301.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2216796875,0.9990000128746032,1.0,2.6570732593536377,298.2216491699219,284.95001220703125,299.9046630859375,293.0189819335937,299.9047241210937,301.90185546875,298.2215881347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.050000000745058,0.0,298.54302978515625,410.0,9713.525390625,0.0,13466.3349609375,1.0,283.1499938964844,296.9686584472656,296.0199584960937,296.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479564487934112,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.74853515625,0.0,20.0830135345459,1895.4371337890625,0.0,191.2085723876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855460,301.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196960449219,0.9990000128746032,1.0,0.5319238305091858,302.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196960449219,0.9990000128746032,1.0,0.5601414442062378,302.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196960449219,0.9990000128746032,1.0,0.4137185513973236,301.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196960449219,0.9990000128746032,1.0,0.5601414442062378,301.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2196960449219,0.9990000128746032,1.0,2.657069683074951,298.2196655273437,284.95001220703125,299.9021911621094,293.0316772460937,299.9022521972656,301.9024963378906,298.2195739746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.67956018447876,2.5972569346777163e-05,4.395262718200684,1.0,0.050000000745058,0.0,298.5461730957031,410.0,9711.5927734375,0.0,13466.3212890625,1.0,283.1499938964844,296.9674072265625,296.0328063964844,296.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480756282806396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.811279296875,0.0,20.0830135345459,1895.4371337890625,0.0,191.3926239013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855520,301.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2171936035156,0.9990000128746032,1.0,0.5319231748580933,302.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2171936035156,0.9990000128746032,1.0,0.5601407289505005,302.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2171936035156,0.9990000128746032,1.0,0.4137180149555206,301.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2171936035156,0.9990000128746032,1.0,0.5601407289505005,301.171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2171936035156,0.9990000128746032,1.0,2.657066345214844,298.2171630859375,284.95001220703125,299.89910888671875,293.0436706542969,299.899169921875,301.9029846191406,298.217041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579257965088,5.679553031921387,2.597267302917317e-05,4.395295143127441,1.0,0.050000000745058,0.0,298.5491027832031,410.0,9709.2861328125,0.0,13466.30859375,1.0,283.1499938964844,296.9657287597656,296.0449523925781,296.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482104241847992,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.67236328125,0.0,20.0830135345459,1895.4371337890625,0.0,191.60073852539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855580,301.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.214111328125,0.9990000128746032,1.0,0.5319225788116455,302.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.214111328125,0.9990000128746032,1.0,0.560140073299408,302.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.214111328125,0.9990000128746032,1.0,0.4137175381183624,301.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.214111328125,0.9990000128746032,1.0,0.560140073299408,301.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.214111328125,0.9990000128746032,1.0,2.6570632457733154,298.2140808105469,284.95001220703125,299.8953857421875,293.0549011230469,299.8954772949219,301.9033203125,298.2139587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.67954683303833,2.597277125460096e-05,4.395325183868408,1.0,0.050000000745058,0.0,298.5518798828125,410.0,9706.6171875,0.0,13466.2958984375,1.0,283.1499938964844,296.96356201171875,296.0562744140625,296.8070983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483544290065765,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.3056640625,0.0,20.0830135345459,1895.4371337890625,0.0,191.8231506347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855640,301.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.21051025390625,0.9990000128746032,1.0,0.5319219827651978,302.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21051025390625,0.9990000128746032,1.0,0.5601394772529602,302.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.21051025390625,0.9990000128746032,1.0,0.4137170910835266,301.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.21051025390625,0.9990000128746032,1.0,0.5601394772529602,301.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21051025390625,0.9990000128746032,1.0,2.657060384750366,298.2104797363281,284.95001220703125,299.8910522460937,293.0653381347656,299.8911437988281,301.90350341796875,298.2102966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679540634155273,2.597286220407113e-05,4.3953537940979,1.0,0.050000000745058,0.0,298.5544738769531,410.0,9703.5322265625,0.0,13466.2841796875,1.0,283.1499938964844,296.9609069824219,296.0668640136719,296.81805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485163748264313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.728759765625,0.0,20.0830135345459,1895.4371337890625,0.0,192.0732421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855700,301.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.206298828125,0.9990000128746032,1.0,0.5319214463233948,302.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.206298828125,0.9990000128746032,1.0,0.5601388812065125,302.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.206298828125,0.9990000128746032,1.0,0.4137166738510132,301.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.206298828125,0.9990000128746032,1.0,0.5601388812065125,301.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.206298828125,0.9990000128746032,1.0,2.657057762145996,298.2062683105469,284.95001220703125,299.88604736328125,293.074951171875,299.8861694335937,301.9035339355469,298.2060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679534912109375,2.59729476965731e-05,4.39538049697876,1.0,0.050000000745058,0.0,298.556884765625,410.0,9700.0302734375,0.0,13466.2734375,1.0,283.1499938964844,296.957763671875,296.0766296386719,296.8281555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486930429935455,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.9150390625,0.0,20.0830135345459,1895.4371337890625,0.0,192.3461456298828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855760,301.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,0.5319209694862366,302.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,0.5601383447647095,302.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,0.4137162864208221,301.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,0.5601383447647095,301.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.20147705078125,0.9990000128746032,1.0,2.657055139541626,298.201416015625,284.95001220703125,299.8803405761719,293.0837097167969,299.8804626464844,301.90338134765625,298.2012023925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679529666900635,2.5973025913117453e-05,4.395404815673828,1.0,0.050000000745058,0.0,298.55914306640625,410.0,9696.1083984375,0.0,13466.2626953125,1.0,283.1499938964844,296.9540405273437,296.0855407714844,296.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488843142986297,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.854248046875,0.0,20.0830135345459,1895.4371337890625,0.0,192.64163208007807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855820,301.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.19598388671875,0.9990000128746032,1.0,0.5319204926490784,302.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.19598388671875,0.9990000128746032,1.0,0.5601378679275513,302.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.19598388671875,0.9990000128746032,1.0,0.4137159287929535,301.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.19598388671875,0.9990000128746032,1.0,0.5601378679275513,301.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.19598388671875,0.9990000128746032,1.0,2.657052993774414,298.1959533691406,284.95001220703125,299.8739013671875,293.091552734375,299.8740539550781,301.9030456542969,298.1957092285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679524898529053,2.5973098672693595e-05,4.395427703857422,1.0,0.050000000745058,0.0,298.56121826171875,410.0,9691.74609375,0.0,13466.25390625,1.0,283.1499938964844,296.9497985839844,296.0935363769531,296.8456420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490892052650451,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.535888671875,0.0,20.0830135345459,1895.4371337890625,0.0,192.9581756591797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855880,301.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1898498535156,0.9990000128746032,1.0,0.5319200754165649,302.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1898498535156,0.9990000128746032,1.0,0.5601374506950378,302.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1898498535156,0.9990000128746032,1.0,0.4137156009674072,301.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1898498535156,0.9990000128746032,1.0,0.5601374506950378,301.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1898498535156,0.9990000128746032,1.0,2.657050848007202,298.1898193359375,284.95001220703125,299.8667297363281,293.09844970703125,299.86688232421875,301.9024963378906,298.18951416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.5973165975301526e-05,4.395448207855225,1.0,0.050000000745058,0.0,298.5631103515625,410.0,9686.9140625,0.0,13466.2451171875,1.0,283.1499938964844,296.9449768066406,296.1005859375,296.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493107557296753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.95751953125,0.0,20.0830135345459,1895.4371337890625,0.0,193.300521850586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17855940,301.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1830139160156,0.9990000128746032,1.0,0.5319196581840515,302.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1830139160156,0.9990000128746032,1.0,0.5601370334625244,302.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1830139160156,0.9990000128746032,1.0,0.4137153029441833,301.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1830139160156,0.9990000128746032,1.0,0.5601370334625244,301.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1830139160156,0.9990000128746032,1.0,2.6570489406585693,298.1829833984375,284.95001220703125,299.8587646484375,293.1044006347656,299.8589172363281,301.9017333984375,298.1826477050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516792297363,2.5973227820941247e-05,4.395467281341553,1.0,0.050000000745058,0.0,298.5648498535156,410.0,9681.6318359375,0.0,13466.2373046875,1.0,283.1499938964844,296.93951416015625,296.1066589355469,296.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495418429374695,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.09130859375,0.0,20.0830135345459,1895.4371337890625,0.0,193.65768432617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856000,301.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1755065917969,0.9990000128746032,1.0,0.5319193005561829,302.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1755065917969,0.9990000128746032,1.0,0.5601366758346558,302.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1755065917969,0.9990000128746032,1.0,0.4137150347232818,301.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1755065917969,0.9990000128746032,1.0,0.5601366758346558,301.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1755065917969,0.9990000128746032,1.0,2.6570470333099365,298.1754455566406,284.95001220703125,299.8500061035156,293.1093444824219,299.8501892089844,301.9007873535156,298.17510986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.050000000745058,0.0,298.56640625,410.0,9675.83984375,0.0,13466.23046875,1.0,283.1499938964844,296.9334716796875,296.1117553710937,296.8646850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497918248176574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.955810546875,0.0,20.0830135345459,1895.4371337890625,0.0,194.04412841796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856060,301.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1674194335937,0.9990000128746032,1.0,0.531919002532959,302.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1674194335937,0.9990000128746032,1.0,0.5601363182067871,302.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1674194335937,0.9990000128746032,1.0,0.4137147665023803,301.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1674194335937,0.9990000128746032,1.0,0.5601363182067871,301.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1674194335937,0.9990000128746032,1.0,2.657045602798462,298.1673278808594,284.95001220703125,299.8407897949219,293.11376953125,299.8409729003906,301.8996276855469,298.1669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535388946533,5.67950963973999,2.5973333322326653e-05,4.395500183105469,1.0,0.050000000745058,0.0,298.5678405761719,410.0,9669.8994140625,0.0,13466.2236328125,1.0,283.1499938964844,296.9267883300781,296.11590576171875,296.8689880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499986529350281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.54248046875,0.0,20.0830135345459,1895.4371337890625,0.0,194.3638916015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
