time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856120,301.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1591491699219,0.9990000128746032,1.0,0.5319187045097351,302.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1591491699219,0.9990000128746032,1.0,0.5601360201835632,302.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1591491699219,0.9990000128746032,1.0,0.4137145280838012,301.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1591491699219,0.9990000128746032,1.0,0.5601360201835632,301.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1591491699219,0.9990000128746032,1.0,2.657043933868408,298.1590881347656,284.95001220703125,299.8315124511719,293.1181640625,299.8316955566406,301.8982849121094,298.1587219238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532527923584,5.679506301879883,2.597338243504055e-05,4.395515441894531,1.0,0.050000000745058,0.0,298.5692443847656,410.0,9664.2099609375,0.0,13466.2177734375,1.0,283.1499938964844,296.9196472167969,296.1195068359375,296.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500954210758209,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.951416015625,0.0,20.0830135345459,1895.4371337890625,0.0,194.5135040283203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856180,301.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507873535156,0.9990000128746032,1.0,0.5319184064865112,302.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507873535156,0.9990000128746032,1.0,0.5601356625556946,302.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507873535156,0.9990000128746032,1.0,0.4137143194675445,301.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507873535156,0.9990000128746032,1.0,0.5601356625556946,301.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507873535156,0.9990000128746032,1.0,2.6570425033569336,298.1507263183594,284.95001220703125,299.8221435546875,293.1225280761719,299.82232666015625,301.896728515625,298.1503601074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529190063477,5.679503440856934,2.597342790977564e-05,4.395529747009277,1.0,0.050000000745058,0.0,298.570556640625,410.0,9658.6318359375,0.0,13466.2119140625,1.0,283.1499938964844,296.9122314453125,296.1228332519531,296.8756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500684797763824,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.258544921875,0.0,20.0830135345459,1895.4371337890625,0.0,194.47186279296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856240,301.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1423645019531,0.9990000128746032,1.0,0.5319181084632874,302.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1423645019531,0.9990000128746032,1.0,0.5601353645324707,302.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1423645019531,0.9990000128746032,1.0,0.4137140810489654,301.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1423645019531,0.9990000128746032,1.0,0.5601353645324707,301.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1423645019531,0.9990000128746032,1.0,2.657041072845459,298.1423034667969,284.95001220703125,299.8127136230469,293.1268310546875,299.8128967285156,301.89508056640625,298.1419372558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597347338451073e-05,4.395543575286865,1.0,0.050000000745058,0.0,298.5718078613281,410.0,9653.0576171875,0.0,13466.2060546875,1.0,283.1499938964844,296.9046325683594,296.12615966796875,296.8785705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499504625797272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.531005859375,0.0,20.0830135345459,1895.4371337890625,0.0,194.28936767578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856300,301.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.13385009765625,0.9990000128746032,1.0,0.5319178700447083,302.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.13385009765625,0.9990000128746032,1.0,0.5601351261138916,302.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.13385009765625,0.9990000128746032,1.0,0.4137138724327087,301.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.13385009765625,0.9990000128746032,1.0,0.5601351261138916,301.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.13385009765625,0.9990000128746032,1.0,2.6570398807525635,298.1337890625,284.95001220703125,299.8031921386719,293.1311340332031,299.80340576171875,301.89324951171875,298.1334228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973515221267007e-05,4.395556926727295,1.0,0.050000000745058,0.0,298.5730285644531,410.0,9647.470703125,0.0,13466.201171875,1.0,283.1499938964844,296.8969421386719,296.1296691894531,296.8815612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349753737449646,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.791015625,0.0,20.0830135345459,1895.4371337890625,0.0,193.98524475097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856360,301.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1252746582031,0.9990000128746032,1.0,0.5319175720214844,302.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1252746582031,0.9990000128746032,1.0,0.5601348280906677,302.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1252746582031,0.9990000128746032,1.0,0.413713663816452,301.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1252746582031,0.9990000128746032,1.0,0.5601348280906677,301.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1252746582031,0.9990000128746032,1.0,2.657038450241089,298.1252136230469,284.95001220703125,299.79364013671875,293.1354064941406,299.7938232421875,301.8913269042969,298.1248474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521083831787,5.679494857788086,2.597355705802329e-05,4.395569801330566,1.0,0.050000000745058,0.0,298.5741882324219,410.0,9641.85546875,0.0,13466.1953125,1.0,283.1499938964844,296.88916015625,296.1333312988281,296.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495144546031952,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.054443359375,0.0,20.0830135345459,1895.4371337890625,0.0,193.6153564453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856420,301.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1166687011719,0.9990000128746032,1.0,0.5319173336029053,302.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1166687011719,0.9990000128746032,1.0,0.5601345896720886,302.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1166687011719,0.9990000128746032,1.0,0.4137134850025177,301.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1166687011719,0.9990000128746032,1.0,0.5601345896720886,301.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1166687011719,0.9990000128746032,1.0,2.6570372581481934,298.1165771484375,284.95001220703125,299.78399658203125,293.1396179199219,299.7842102050781,301.8893127441406,298.1162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679492473602295,2.5973595256800763e-05,4.3955817222595215,1.0,0.050000000745058,0.0,298.5753173828125,410.0,9636.2060546875,0.0,13466.1904296875,1.0,283.1499938964844,296.8813171386719,296.1372375488281,296.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492563366889953,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.3232421875,0.0,20.0830135345459,1895.4371337890625,0.0,193.2164459228516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856480,301.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,0.5319170951843262,302.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,0.5601342916488647,302.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,0.4137133061885834,301.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,0.5601342916488647,301.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.10797119140625,0.9990000128746032,1.0,2.657036066055298,298.10791015625,284.95001220703125,299.7742919921875,293.143798828125,299.7745056152344,301.88720703125,298.1075134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679489612579346,2.597363345557824e-05,4.395593643188477,1.0,0.050000000745058,0.0,298.57635498046875,410.0,9630.5224609375,0.0,13466.185546875,1.0,283.1499938964844,296.8734130859375,296.14129638671875,296.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489978909492492,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.59375,0.0,20.0830135345459,1895.4371337890625,0.0,192.8170928955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856540,301.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0992126464844,0.9990000128746032,1.0,0.5319168567657471,302.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0992126464844,0.9990000128746032,1.0,0.5601340532302856,302.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0992126464844,0.9990000128746032,1.0,0.413713127374649,301.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0992126464844,0.9990000128746032,1.0,0.5601340532302856,301.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0992126464844,0.9990000128746032,1.0,2.6570348739624023,298.0991516113281,284.95001220703125,299.7645263671875,293.14794921875,299.7647399902344,301.8849792480469,298.0987854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487228393555,2.5973668016376905e-05,4.395604610443115,1.0,0.050000000745058,0.0,298.577392578125,410.0,9624.8095703125,0.0,13466.181640625,1.0,283.1499938964844,296.865478515625,296.1454467773437,296.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487501442432403,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.860595703125,0.0,20.0830135345459,1895.4371337890625,0.0,192.43435668945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856600,301.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0904235839844,0.9990000128746032,1.0,0.5319166779518127,302.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0904235839844,0.9990000128746032,1.0,0.5601338744163513,302.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0904235839844,0.9990000128746032,1.0,0.4137129485607147,301.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0904235839844,0.9990000128746032,1.0,0.5601338744163513,301.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0904235839844,0.9990000128746032,1.0,2.657033920288086,298.0903625488281,284.95001220703125,299.7547302246094,293.15203857421875,299.7549133300781,301.8827209472656,298.0899658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679485321044922,2.5973702577175573e-05,4.395615577697754,1.0,0.050000000745058,0.0,298.578369140625,410.0,9619.0654296875,0.0,13466.1767578125,1.0,283.1499938964844,296.8574523925781,296.149658203125,296.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485179841518402,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.1181640625,0.0,20.0830135345459,1895.4371337890625,0.0,192.0757598876953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856660,301.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0815734863281,0.9990000128746032,1.0,0.5319164395332336,302.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0815734863281,0.9990000128746032,1.0,0.5601336359977722,302.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0815734863281,0.9990000128746032,1.0,0.4137127995491028,301.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0815734863281,0.9990000128746032,1.0,0.5601336359977722,301.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0815734863281,0.9990000128746032,1.0,2.6570327281951904,298.0815124511719,284.95001220703125,299.7448425292969,293.1560974121094,299.7450561523437,301.8803405761719,298.08111572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679509162902832,5.679482936859131,2.597373713797424e-05,4.395625591278076,1.0,0.050000000745058,0.0,298.5793151855469,410.0,9613.29296875,0.0,13466.1728515625,1.0,283.1499938964844,296.8493957519531,296.1538391113281,296.9029235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483042418956756,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.35986328125,0.0,20.0830135345459,1895.4371337890625,0.0,191.74560546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856720,301.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726928710937,0.9990000128746032,1.0,0.5319162607192993,302.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726928710937,0.9990000128746032,1.0,0.5601333975791931,302.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726928710937,0.9990000128746032,1.0,0.4137126207351684,301.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726928710937,0.9990000128746032,1.0,0.5601333975791931,301.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0726928710937,0.9990000128746032,1.0,2.657031774520874,298.0726318359375,284.95001220703125,299.73492431640625,293.1600952148437,299.7351379394531,301.8779296875,298.0722351074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.59737680607941e-05,4.395635604858398,1.0,0.050000000745058,0.0,298.5802001953125,410.0,9607.4912109375,0.0,13466.1689453125,1.0,283.1499938964844,296.84130859375,296.1579895019531,296.9066772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481043577194214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.58447265625,0.0,20.0830135345459,1895.4371337890625,0.0,191.4369659423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856780,301.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0637512207031,0.9990000128746032,1.0,0.5319160223007202,302.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0637512207031,0.9990000128746032,1.0,0.5601332187652588,302.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0637512207031,0.9990000128746032,1.0,0.4137124717235565,301.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0637512207031,0.9990000128746032,1.0,0.5601332187652588,301.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0637512207031,0.9990000128746032,1.0,2.6570308208465576,298.0636901855469,284.95001220703125,299.7249450683594,293.1640319824219,299.72515869140625,301.8754577636719,298.06329345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679478645324707,2.597379898361396e-05,4.3956451416015625,1.0,0.050000000745058,0.0,298.5810852050781,410.0,9601.6650390625,0.0,13466.1650390625,1.0,283.1499938964844,296.8331604003906,296.1620788574219,296.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479169607162475,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.786865234375,0.0,20.0830135345459,1895.4371337890625,0.0,191.14761352539065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856840,301.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0547790527344,0.9990000128746032,1.0,0.5319158434867859,302.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0547790527344,0.9990000128746032,1.0,0.5601330399513245,302.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0547790527344,0.9990000128746032,1.0,0.4137123525142669,301.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0547790527344,0.9990000128746032,1.0,0.5601330399513245,301.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0547790527344,0.9990000128746032,1.0,2.657029867172241,298.0546875,284.95001220703125,299.7149353027344,293.1679077148437,299.71514892578125,301.8729248046875,298.0543212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502964019775,5.679476737976074,2.5973828087444417e-05,4.395654201507568,1.0,0.050000000745058,0.0,298.5819091796875,410.0,9595.8125,0.0,13466.1611328125,1.0,283.1499938964844,296.8249816894531,296.16607666015625,296.9140014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477367460727691,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.969482421875,0.0,20.0830135345459,1895.4371337890625,0.0,190.8694000244141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856900,301.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0457458496094,0.9990000128746032,1.0,0.5319156646728516,302.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0457458496094,0.9990000128746032,1.0,0.5601328015327454,302.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0457458496094,0.9990000128746032,1.0,0.413712203502655,301.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0457458496094,0.9990000128746032,1.0,0.5601328015327454,301.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0457458496094,0.9990000128746032,1.0,2.657028913497925,298.0456848144531,284.95001220703125,299.7048645019531,293.1717529296875,299.705078125,301.8703308105469,298.0452880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501056671143,5.6794753074646,2.597385537228547e-05,4.395663261413574,1.0,0.050000000745058,0.0,298.58270263671875,410.0,9589.9384765625,0.0,13466.1572265625,1.0,283.1499938964844,296.8167419433594,296.1699523925781,296.9175109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475609123706817,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.12890625,0.0,20.0830135345459,1895.4371337890625,0.0,190.59796142578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17856960,301.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.03668212890625,0.9990000128746032,1.0,0.5319154858589172,302.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.03668212890625,0.9990000128746032,1.0,0.560132622718811,302.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.03668212890625,0.9990000128746032,1.0,0.4137120544910431,301.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.03668212890625,0.9990000128746032,1.0,0.560132622718811,301.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.03668212890625,0.9990000128746032,1.0,2.6570281982421875,298.03662109375,284.95001220703125,299.6947631835937,293.175537109375,299.6949768066406,301.86767578125,298.0362243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679473400115967,2.5973882657126524e-05,4.395671367645264,1.0,0.050000000745058,0.0,298.5834655761719,410.0,9584.0419921875,0.0,13466.154296875,1.0,283.1499938964844,296.8085021972656,296.1737670898437,296.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473866283893585,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.26904296875,0.0,20.0830135345459,1895.4371337890625,0.0,190.32896423339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857020,301.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.027587890625,0.9990000128746032,1.0,0.5319153666496277,302.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.027587890625,0.9990000128746032,1.0,0.5601325035095215,302.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.027587890625,0.9990000128746032,1.0,0.4137119352817535,301.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.027587890625,0.9990000128746032,1.0,0.5601325035095215,301.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.027587890625,0.9990000128746032,1.0,2.657027244567871,298.02752685546875,284.95001220703125,299.68463134765625,293.17926025390625,299.684814453125,301.864990234375,298.0271301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471492767334,2.5973909941967577e-05,4.395679473876953,1.0,0.050000000745058,0.0,298.584228515625,410.0,9578.1259765625,0.0,13466.150390625,1.0,283.1499938964844,296.8002014160156,296.177490234375,296.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472112119197845,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.38818359375,0.0,20.0830135345459,1895.4371337890625,0.0,190.05825805664065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857080,301.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0184631347656,0.9990000128746032,1.0,0.5319151878356934,302.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0184631347656,0.9990000128746032,1.0,0.5601323246955872,302.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0184631347656,0.9990000128746032,1.0,0.413711816072464,301.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0184631347656,0.9990000128746032,1.0,0.5601323246955872,301.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0184631347656,0.9990000128746032,1.0,2.657026529312134,298.0184020996094,284.95001220703125,299.6744384765625,293.1828918457031,299.6746520996094,301.8622741699219,298.0180053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973933588829823e-05,4.395687103271484,1.0,0.050000000745058,0.0,298.5849304199219,410.0,9572.193359375,0.0,13466.1474609375,1.0,283.1499938964844,296.7918701171875,296.18115234375,296.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470349311828613,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.49072265625,0.0,20.0830135345459,1895.4371337890625,0.0,189.7861785888672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857140,301.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0093078613281,0.9990000128746032,1.0,0.531915009021759,302.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0093078613281,0.9990000128746032,1.0,0.5601321458816528,302.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0093078613281,0.9990000128746032,1.0,0.4137116968631744,301.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0093078613281,0.9990000128746032,1.0,0.5601321458816528,301.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0093078613281,0.9990000128746032,1.0,2.6570258140563965,298.0092468261719,284.95001220703125,299.66424560546875,293.1864929199219,299.6644287109375,301.8594970703125,298.00885009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679494380950928,5.679468154907227,2.5973959054681472e-05,4.395694732666016,1.0,0.050000000745058,0.0,298.5856018066406,410.0,9566.2412109375,0.0,13466.14453125,1.0,283.1499938964844,296.78350830078125,296.1847229003906,296.9306945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346857488155365,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.576904296875,0.0,20.0830135345459,1895.4371337890625,0.0,189.5124053955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857200,301.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0001220703125,0.9990000128746032,1.0,0.5319148898124695,302.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0001220703125,0.9990000128746032,1.0,0.5601319670677185,302.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0001220703125,0.9990000128746032,1.0,0.4137115776538849,301.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0001220703125,0.9990000128746032,1.0,0.5601319670677185,301.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0001220703125,0.9990000128746032,1.0,2.657025098800659,298.0000305175781,284.95001220703125,299.65399169921875,293.19000244140625,299.6542053222656,301.856689453125,297.9996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.679466724395752,2.5973980882554315e-05,4.395701885223389,1.0,0.050000000745058,0.0,298.5862731933594,410.0,9560.2734375,0.0,13466.1416015625,1.0,283.1499938964844,296.7751159667969,296.188232421875,296.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466796576976776,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.64794921875,0.0,20.0830135345459,1895.4371337890625,0.0,189.238021850586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857260,301.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.99090576171875,0.9990000128746032,1.0,0.5319147706031799,302.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99090576171875,0.9990000128746032,1.0,0.560131847858429,302.078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99090576171875,0.9990000128746032,1.0,0.4137114882469177,301.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.99090576171875,0.9990000128746032,1.0,0.560131847858429,301.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.99090576171875,0.9990000128746032,1.0,2.657024383544922,297.9908142089844,284.95001220703125,299.6437072753906,293.1934814453125,299.6439208984375,301.8538818359375,297.99041748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465293884277,2.597400452941656e-05,4.395709037780762,1.0,0.050000000745058,0.0,298.5868835449219,410.0,9554.2939453125,0.0,13466.138671875,1.0,283.1499938964844,296.7666931152344,296.1916809082031,296.9368591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465001285076141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.70166015625,0.0,20.0830135345459,1895.4371337890625,0.0,188.9610595703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857320,301.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9816589355469,0.9990000128746032,1.0,0.5319145917892456,302.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9816589355469,0.9990000128746032,1.0,0.5601317286491394,302.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9816589355469,0.9990000128746032,1.0,0.4137113690376282,301.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9816589355469,0.9990000128746032,1.0,0.5601317286491394,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9816589355469,0.9990000128746032,1.0,2.657023668289185,297.9815979003906,284.95001220703125,299.6334228515625,293.19683837890625,299.6336364746094,301.8510131835937,297.981201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679463863372803,2.59740245383e-05,4.395715713500977,1.0,0.050000000745058,0.0,298.5874938964844,410.0,9548.3017578125,0.0,13466.1357421875,1.0,283.1499938964844,296.7582397460937,296.195068359375,296.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463214039802551,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.74267578125,0.0,20.0830135345459,1895.4371337890625,0.0,188.6853485107422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857380,301.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.972412109375,0.9990000128746032,1.0,0.531914472579956,302.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.972412109375,0.9990000128746032,1.0,0.5601315498352051,302.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.972412109375,0.9990000128746032,1.0,0.413711279630661,301.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.972412109375,0.9990000128746032,1.0,0.5601315498352051,301.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.972412109375,0.9990000128746032,1.0,2.657022953033448,297.9723205566406,284.95001220703125,299.62310791015625,293.2001647949219,299.6233215332031,301.8481140136719,297.971923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395721912384033,1.0,0.050000000745058,0.0,298.58807373046875,410.0,9542.2998046875,0.0,13466.1328125,1.0,283.1499938964844,296.749755859375,296.1983642578125,296.9427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461424112319946,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.768310546875,0.0,20.0830135345459,1895.4371337890625,0.0,188.40928649902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857440,301.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.963134765625,0.9990000128746032,1.0,0.5319143533706665,302.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.963134765625,0.9990000128746032,1.0,0.5601314306259155,302.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.963134765625,0.9990000128746032,1.0,0.4137111604213714,301.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.963134765625,0.9990000128746032,1.0,0.5601314306259155,301.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.963134765625,0.9990000128746032,1.0,2.657022476196289,297.9630432128906,284.95001220703125,299.6127624511719,293.2033996582031,299.61297607421875,301.84521484375,297.962646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.679461479187012,2.597406455606688e-05,4.39572811126709,1.0,0.050000000745058,0.0,298.5886535644531,410.0,9536.2880859375,0.0,13466.130859375,1.0,283.1499938964844,296.74127197265625,296.2016296386719,296.945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459652364253998,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.78173828125,0.0,20.0830135345459,1895.4371337890625,0.0,188.13601684570312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857500,301.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9538269042969,0.9990000128746032,1.0,0.531914234161377,302.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9538269042969,0.9990000128746032,1.0,0.560131311416626,302.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9538269042969,0.9990000128746032,1.0,0.4137110710144043,301.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9538269042969,0.9990000128746032,1.0,0.560131311416626,301.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9538269042969,0.9990000128746032,1.0,2.657021760940552,297.9537658691406,284.95001220703125,299.6024169921875,293.20654296875,299.6026306152344,301.84228515625,297.953369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948579788208,5.679460048675537,2.597408456495032e-05,4.395733833312988,1.0,0.050000000745058,0.0,298.58917236328125,410.0,9530.2685546875,0.0,13466.1279296875,1.0,283.1499938964844,296.7327880859375,296.20477294921875,296.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457887470722198,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.78076171875,0.0,20.0830135345459,1895.4371337890625,0.0,187.86383056640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857560,301.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.94451904296875,0.9990000128746032,1.0,0.5319141149520874,302.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.94451904296875,0.9990000128746032,1.0,0.5601311922073364,302.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94451904296875,0.9990000128746032,1.0,0.4137109816074371,301.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.94451904296875,0.9990000128746032,1.0,0.5601311922073364,301.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.94451904296875,0.9990000128746032,1.0,2.6570212841033936,297.9444580078125,284.95001220703125,299.592041015625,293.2096252441406,299.5922546386719,301.8393249511719,297.94403076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679459095001221,2.597410275484436e-05,4.395739555358887,1.0,0.050000000745058,0.0,298.5896911621094,410.0,9524.2431640625,0.0,13466.1259765625,1.0,283.1499938964844,296.7242431640625,296.2078857421875,296.9510192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456138074398041,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.7666015625,0.0,20.0830135345459,1895.4371337890625,0.0,187.5940399169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857620,301.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9352111816406,0.9990000128746032,1.0,0.5319139957427979,301.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9352111816406,0.9990000128746032,1.0,0.5601310729980469,302.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9352111816406,0.9990000128746032,1.0,0.4137108922004699,301.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9352111816406,0.9990000128746032,1.0,0.5601310729980469,301.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9352111816406,0.9990000128746032,1.0,2.657020568847656,297.93511962890625,284.95001220703125,299.5816650390625,293.2126159667969,299.5818786621094,301.8363342285156,297.9347229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679457664489746,2.5974119125748985e-05,4.395744800567627,1.0,0.050000000745058,0.0,298.5902099609375,410.0,9518.2138671875,0.0,13466.1240234375,1.0,283.1499938964844,296.7157287597656,296.2108764648437,296.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454403579235077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.73974609375,0.0,20.0830135345459,1895.4371337890625,0.0,187.3265991210937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857680,301.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9258728027344,0.9990000128746032,1.0,0.5319139361381531,301.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9258728027344,0.9990000128746032,1.0,0.5601309537887573,302.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9258728027344,0.9990000128746032,1.0,0.4137108325958252,301.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9258728027344,0.9990000128746032,1.0,0.5601309537887573,301.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9258728027344,0.9990000128746032,1.0,2.657020092010498,297.92578125,284.95001220703125,299.5712890625,293.2155456542969,299.5715026855469,301.8333435058594,297.9253845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750045776367,1.0,0.050000000745058,0.0,298.5906677246094,410.0,9512.181640625,0.0,13466.1220703125,1.0,283.1499938964844,296.7071838378906,296.2138061523437,296.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452689051628113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.701171875,0.0,20.0830135345459,1895.4371337890625,0.0,187.0622711181641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857740,301.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9165344238281,0.9990000128746032,1.0,0.5319138169288635,301.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9165344238281,0.9990000128746032,1.0,0.5601308345794678,302.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9165344238281,0.9990000128746032,1.0,0.413710743188858,301.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9165344238281,0.9990000128746032,1.0,0.5601308345794678,301.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9165344238281,0.9990000128746032,1.0,2.65701961517334,297.9164428710937,284.95001220703125,299.5608825683594,293.2183532714844,299.56109619140625,301.830322265625,297.9160461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455757141113,2.597415186755825e-05,4.395755290985107,1.0,0.050000000745058,0.0,298.59112548828125,410.0,9506.1474609375,0.0,13466.119140625,1.0,283.1499938964844,296.6986083984375,296.2166442871094,296.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450992107391357,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.64990234375,0.0,20.0830135345459,1895.4371337890625,0.0,186.8006286621093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857800,301.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9071960449219,0.9990000128746032,1.0,0.531913697719574,301.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9071960449219,0.9990000128746032,1.0,0.560130774974823,302.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9071960449219,0.9990000128746032,1.0,0.4137106537818908,301.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9071960449219,0.9990000128746032,1.0,0.560130774974823,301.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9071960449219,0.9990000128746032,1.0,2.6570191383361816,297.9071044921875,284.95001220703125,299.55047607421875,293.2210998535156,299.5506896972656,301.8273010253906,297.9067077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.050000000745058,0.0,298.591552734375,410.0,9500.1142578125,0.0,13466.1171875,1.0,283.1499938964844,296.6900634765625,296.21942138671875,296.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449310064315796,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.5869140625,0.0,20.0830135345459,1895.4371337890625,0.0,186.5413360595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857860,301.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8978576660156,0.9990000128746032,1.0,0.5319136381149292,301.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8978576660156,0.9990000128746032,1.0,0.5601306557655334,302.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8978576660156,0.9990000128746032,1.0,0.4137105941772461,301.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8978576660156,0.9990000128746032,1.0,0.5601306557655334,301.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8978576660156,0.9990000128746032,1.0,2.6570186614990234,297.89776611328125,284.95001220703125,299.5400695800781,293.2237548828125,299.540283203125,301.8242492675781,297.8973693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.597418279037811e-05,4.395764827728272,1.0,0.050000000745058,0.0,298.59197998046875,410.0,9494.08203125,0.0,13466.1162109375,1.0,283.1499938964844,296.6814880371094,296.2220764160156,296.96319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447657227516174,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.51416015625,0.0,20.0830135345459,1895.4371337890625,0.0,186.2865447998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857920,301.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.88848876953125,0.9990000128746032,1.0,0.5319135189056396,301.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.88848876953125,0.9990000128746032,1.0,0.5601305365562439,302.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.88848876953125,0.9990000128746032,1.0,0.4137105345726013,301.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.88848876953125,0.9990000128746032,1.0,0.5601305365562439,301.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.88848876953125,0.9990000128746032,1.0,2.657018184661865,297.888427734375,284.95001220703125,299.5296936035156,293.226318359375,299.5299072265625,301.8212280273437,297.8880310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478645324707,5.679452419281006,2.5974197342293337e-05,4.395769119262695,1.0,0.050000000745058,0.0,298.5923767089844,410.0,9488.052734375,0.0,13466.1142578125,1.0,283.1499938964844,296.67291259765625,296.22467041015625,296.9653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446032404899597,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.430419921875,0.0,20.0830135345459,1895.4371337890625,0.0,186.0360717773437,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17857980,301.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.879150390625,0.9990000128746032,1.0,0.5319134593009949,301.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.879150390625,0.9990000128746032,1.0,0.5601304769515991,302.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.879150390625,0.9990000128746032,1.0,0.4137104451656341,301.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.879150390625,0.9990000128746032,1.0,0.5601304769515991,301.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.879150390625,0.9990000128746032,1.0,2.657017707824707,297.87908935546875,284.95001220703125,299.519287109375,293.2287902832031,299.5195007324219,301.8181457519531,297.878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.679451942443848,2.597421007521916e-05,4.395773410797119,1.0,0.050000000745058,0.0,298.5927734375,410.0,9482.029296875,0.0,13466.1123046875,1.0,283.1499938964844,296.6643371582031,296.2271423339844,296.9674377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444418609142303,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.3349609375,0.0,20.0830135345459,1895.4371337890625,0.0,185.78732299804688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858040,301.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.86981201171875,0.9990000128746032,1.0,0.5319133400917053,301.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.86981201171875,0.9990000128746032,1.0,0.5601303577423096,302.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.86981201171875,0.9990000128746032,1.0,0.4137103855609894,301.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.86981201171875,0.9990000128746032,1.0,0.5601303577423096,301.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.86981201171875,0.9990000128746032,1.0,2.657017469406128,297.8697509765625,284.95001220703125,299.5089111328125,293.23114013671875,299.5091247558594,301.8150939941406,297.8693542480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395777225494385,1.0,0.050000000745058,0.0,298.5931396484375,410.0,9476.01171875,0.0,13466.1103515625,1.0,283.1499938964844,296.65576171875,296.22955322265625,296.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442830741405487,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.22998046875,0.0,20.0830135345459,1895.4371337890625,0.0,185.54263305664065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858100,301.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8605041503906,0.9990000128746032,1.0,0.5319132804870605,301.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8605041503906,0.9990000128746032,1.0,0.5601302981376648,302.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8605041503906,0.9990000128746032,1.0,0.4137103259563446,301.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8605041503906,0.9990000128746032,1.0,0.5601302981376648,301.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8605041503906,0.9990000128746032,1.0,2.6570169925689697,297.86041259765625,284.95001220703125,299.4985046386719,293.2334289550781,299.4987487792969,301.8120422363281,297.8600158691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450035095215,2.597423554107081e-05,4.39578104019165,1.0,0.050000000745058,0.0,298.5934753417969,410.0,9470.0029296875,0.0,13466.109375,1.0,283.1499938964844,296.647216796875,296.2318420410156,296.9713134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441252112388611,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.1142578125,0.0,20.0830135345459,1895.4371337890625,0.0,185.29933166503903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
