time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858160,301.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511657714844,0.9990000128746032,1.0,0.5319132208824158,301.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511657714844,0.9990000128746032,1.0,0.56013023853302,302.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511657714844,0.9990000128746032,1.0,0.4137102663516998,301.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511657714844,0.9990000128746032,1.0,0.56013023853302,301.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8511657714844,0.9990000128746032,1.0,2.6570165157318115,297.8511047363281,284.95001220703125,299.4881591796875,293.235595703125,299.4883728027344,301.8089599609375,297.8506774902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424645500724e-05,4.395784378051758,1.0,0.050000000745058,0.0,298.59381103515625,410.0,9464.0029296875,0.0,13466.107421875,1.0,283.1499938964844,296.6386413574219,296.2340393066406,296.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439687490463257,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.9892578125,0.0,20.0830135345459,1895.4371337890625,0.0,185.0581817626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858220,301.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.84185791015625,0.9990000128746032,1.0,0.531913161277771,301.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.84185791015625,0.9990000128746032,1.0,0.5601301789283752,302.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.84185791015625,0.9990000128746032,1.0,0.413710206747055,301.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.84185791015625,0.9990000128746032,1.0,0.5601301789283752,301.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.84185791015625,0.9990000128746032,1.0,2.6570162773132324,297.841796875,284.95001220703125,299.4778137207031,293.2376708984375,299.47802734375,301.805908203125,297.84136962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.597425736894365e-05,4.395788192749023,1.0,0.050000000745058,0.0,298.5941162109375,410.0,9458.013671875,0.0,13466.1064453125,1.0,283.1499938964844,296.6300964355469,296.2361145019531,296.97479248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438139855861664,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.855712890625,0.0,20.0830135345459,1895.4371337890625,0.0,184.8197326660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858280,301.625,297.1499938964844,293.1499938964844,0.0,-0.0,297.83258056640625,0.9990000128746032,1.0,0.5319131016731262,301.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.83258056640625,0.9990000128746032,1.0,0.5601300597190857,302.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.83258056640625,0.9990000128746032,1.0,0.4137101769447326,301.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.83258056640625,0.9990000128746032,1.0,0.5601300597190857,301.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.83258056640625,0.9990000128746032,1.0,2.6570160388946533,297.8324890136719,284.95001220703125,299.46746826171875,293.2396545410156,299.4676818847656,301.8028564453125,297.83209228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473876953125,5.679448127746582,2.5974268282880075e-05,4.395791053771973,1.0,0.050000000745058,0.0,298.59442138671875,410.0,9452.0380859375,0.0,13466.1044921875,1.0,283.1499938964844,296.6215515136719,296.23809814453125,296.97637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436618447303772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.71435546875,0.0,20.0830135345459,1895.4371337890625,0.0,184.58531188964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858340,301.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82330322265625,0.9990000128746032,1.0,0.5319130420684814,301.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82330322265625,0.9990000128746032,1.0,0.5601300001144409,302.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82330322265625,0.9990000128746032,1.0,0.4137101173400879,301.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82330322265625,0.9990000128746032,1.0,0.5601300001144409,301.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.82330322265625,0.9990000128746032,1.0,2.657015562057495,297.8232116699219,284.95001220703125,299.4571533203125,293.24151611328125,299.4573669433594,301.7998046875,297.82281494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.5974277377827093e-05,4.39579439163208,1.0,0.050000000745058,0.0,298.5946960449219,410.0,9446.076171875,0.0,13466.103515625,1.0,283.1499938964844,296.613037109375,296.239990234375,296.9778747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435119986534118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.565185546875,0.0,20.0830135345459,1895.4371337890625,0.0,184.3544006347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858400,301.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.81402587890625,0.9990000128746032,1.0,0.5319129824638367,301.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81402587890625,0.9990000128746032,1.0,0.5601299405097961,302.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.81402587890625,0.9990000128746032,1.0,0.4137100875377655,301.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.81402587890625,0.9990000128746032,1.0,0.5601299405097961,301.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.81402587890625,0.9990000128746032,1.0,2.657015323638916,297.81396484375,284.95001220703125,299.4468688964844,293.2432861328125,299.44708251953125,301.7967529296875,297.8135681152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446697235107,2.597428647277411e-05,4.395797252655029,1.0,0.050000000745058,0.0,298.5949401855469,410.0,9440.130859375,0.0,13466.1025390625,1.0,283.1499938964844,296.6045227050781,296.2417907714844,296.979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433651626110077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.40869140625,0.0,20.0830135345459,1895.4371337890625,0.0,184.128173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858460,301.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8048095703125,0.9990000128746032,1.0,0.5319129228591919,301.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8048095703125,0.9990000128746032,1.0,0.5601298809051514,302.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8048095703125,0.9990000128746032,1.0,0.4137100279331207,301.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8048095703125,0.9990000128746032,1.0,0.5601298809051514,301.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8048095703125,0.9990000128746032,1.0,2.657015085220337,297.8047180175781,284.95001220703125,299.4366149902344,293.24493408203125,299.43682861328125,301.793701171875,297.8043212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.050000000745058,0.0,298.5951843261719,410.0,9434.201171875,0.0,13466.1015625,1.0,283.1499938964844,296.59600830078125,296.24346923828125,296.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343219518661499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.244384765625,0.0,20.0830135345459,1895.4371337890625,0.0,183.9037475585937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858520,301.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.79559326171875,0.9990000128746032,1.0,0.5319128632545471,301.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.79559326171875,0.9990000128746032,1.0,0.5601298213005066,302.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.79559326171875,0.9990000128746032,1.0,0.4137099981307983,301.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.79559326171875,0.9990000128746032,1.0,0.5601298213005066,301.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.79559326171875,0.9990000128746032,1.0,2.657014846801758,297.7955017089844,284.95001220703125,299.4263610839844,293.2464599609375,299.42657470703125,301.7906799316406,297.79510498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445743560791,2.5974304662668143e-05,4.3958024978637695,1.0,0.050000000745058,0.0,298.5954284667969,410.0,9428.291015625,0.0,13466.1005859375,1.0,283.1499938964844,296.5875244140625,296.2450256347656,296.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430769443511963,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.073974609375,0.0,20.0830135345459,1895.4371337890625,0.0,183.68411254882807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858580,301.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7864074707031,0.9990000128746032,1.0,0.5319128036499023,301.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7864074707031,0.9990000128746032,1.0,0.5601298213005066,302.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7864074707031,0.9990000128746032,1.0,0.4137099683284759,301.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7864074707031,0.9990000128746032,1.0,0.5601298213005066,301.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7864074707031,0.9990000128746032,1.0,2.6570146083831787,297.78631591796875,284.95001220703125,299.4161682128906,293.2478942871094,299.4163818359375,301.7876281738281,297.7859191894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471015930176,5.679445266723633,2.597431193862576e-05,4.3958048820495605,1.0,0.050000000745058,0.0,298.5956420898437,410.0,9422.4013671875,0.0,13466.099609375,1.0,283.1499938964844,296.5790710449219,296.2464904785156,296.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429358005523681,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.89697265625,0.0,20.0830135345459,1895.4371337890625,0.0,183.46665954589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858640,301.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,0.5319127440452576,301.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,0.5601297616958618,302.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,0.4137099087238312,301.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,0.5601297616958618,301.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7772521972656,0.9990000128746032,1.0,2.6570143699646,297.77716064453125,284.95001220703125,299.4059753417969,293.24920654296875,299.4061889648437,301.7846069335937,297.7767639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444789886475,2.597431921458337e-05,4.395806789398193,1.0,0.050000000745058,0.0,298.5958251953125,410.0,9416.533203125,0.0,13466.0986328125,1.0,283.1499938964844,296.5706481933594,296.2478332519531,296.98370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427979350090027,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.714599609375,0.0,20.0830135345459,1895.4371337890625,0.0,183.2542724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858700,301.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76812744140625,0.9990000128746032,1.0,0.5319127440452576,301.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.76812744140625,0.9990000128746032,1.0,0.560129702091217,302.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76812744140625,0.9990000128746032,1.0,0.4137098789215088,301.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.76812744140625,0.9990000128746032,1.0,0.560129702091217,301.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.76812744140625,0.9990000128746032,1.0,2.6570141315460205,297.7680358886719,284.95001220703125,299.3958435058594,293.2504272460937,299.39605712890625,301.7815856933594,297.7676696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395808696746826,1.0,0.050000000745058,0.0,298.59600830078125,410.0,9410.6884765625,0.0,13466.09765625,1.0,283.1499938964844,296.562255859375,296.2490539550781,296.9845275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426615595817566,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.526611328125,0.0,20.0830135345459,1895.4371337890625,0.0,183.044189453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858760,301.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.759033203125,0.9990000128746032,1.0,0.5319126844406128,301.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.759033203125,0.9990000128746032,1.0,0.5601296424865723,302.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.759033203125,0.9990000128746032,1.0,0.4137098491191864,301.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.759033203125,0.9990000128746032,1.0,0.5601296424865723,301.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.759033203125,0.9990000128746032,1.0,2.6570138931274414,297.7589416503906,284.95001220703125,299.3857421875,293.2514953613281,299.3859558105469,301.7785949707031,297.7585754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443836212158,2.59743301285198e-05,4.395810604095459,1.0,0.050000000745058,0.0,298.59619140625,410.0,9404.869140625,0.0,13466.0966796875,1.0,283.1499938964844,296.5538635253906,296.2501525878906,296.9852600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425281047821045,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.333740234375,0.0,20.0830135345459,1895.4371337890625,0.0,182.8385772705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858820,301.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7499694824219,0.9990000128746032,1.0,0.531912624835968,301.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7499694824219,0.9990000128746032,1.0,0.5601296424865723,302.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7499694824219,0.9990000128746032,1.0,0.4137098491191864,301.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7499694824219,0.9990000128746032,1.0,0.5601296424865723,301.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7499694824219,0.9990000128746032,1.0,2.6570138931274414,297.7499084472656,284.95001220703125,299.3757019042969,293.2524719238281,299.3759155273437,301.775634765625,297.74951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443359375,2.5974335585488006e-05,4.395812511444092,1.0,0.050000000745058,0.0,298.5963439941406,410.0,9399.076171875,0.0,13466.095703125,1.0,283.1499938964844,296.5455322265625,296.25115966796875,296.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423972427845001,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.13671875,0.0,20.0830135345459,1895.4371337890625,0.0,182.6370086669922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858880,301.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.740966796875,0.9990000128746032,1.0,0.531912624835968,301.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.740966796875,0.9990000128746032,1.0,0.5601295828819275,302.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.740966796875,0.9990000128746032,1.0,0.413709819316864,301.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.740966796875,0.9990000128746032,1.0,0.5601295828819275,301.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.740966796875,0.9990000128746032,1.0,2.6570136547088623,297.7408752441406,284.95001220703125,299.3656921386719,293.2533264160156,299.36590576171875,301.772705078125,297.7405090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679443359375,2.5974341042456217e-05,4.395813941955566,1.0,0.050000000745058,0.0,298.5964660644531,410.0,9393.3125,0.0,13466.095703125,1.0,283.1499938964844,296.5372009277344,296.2520446777344,296.986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422698974609375,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.935791015625,0.0,20.0830135345459,1895.4371337890625,0.0,182.4408569335937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17858940,301.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.73199462890625,0.9990000128746032,1.0,0.5319125652313232,301.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.73199462890625,0.9990000128746032,1.0,0.5601295828819275,302.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.73199462890625,0.9990000128746032,1.0,0.4137097895145416,301.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.73199462890625,0.9990000128746032,1.0,0.5601295828819275,301.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.73199462890625,0.9990000128746032,1.0,2.657013416290283,297.7319030761719,284.95001220703125,299.3557434082031,293.2540588378906,299.3559265136719,301.76983642578125,297.7315368652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.5974344680435024e-05,4.395815372467041,1.0,0.050000000745058,0.0,298.5965881347656,410.0,9387.576171875,0.0,13466.0947265625,1.0,283.1499938964844,296.5289306640625,296.2527770996094,296.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421441316604614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.73095703125,0.0,20.0830135345459,1895.4371337890625,0.0,182.2471466064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859000,301.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7230529785156,0.9990000128746032,1.0,0.5319125652313232,301.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7230529785156,0.9990000128746032,1.0,0.5601295232772827,302.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7230529785156,0.9990000128746032,1.0,0.4137097597122192,301.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7230529785156,0.9990000128746032,1.0,0.5601295232772827,301.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7230529785156,0.9990000128746032,1.0,2.657013416290283,297.7229919433594,284.95001220703125,299.3458251953125,293.254638671875,299.34600830078125,301.7669982910156,297.7225952148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.597434831841383e-05,4.395816326141357,1.0,0.050000000745058,0.0,298.5967102050781,410.0,9381.873046875,0.0,13466.0947265625,1.0,283.1499938964844,296.52069091796875,296.25341796875,296.9869384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420220613479614,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.5234375,0.0,20.0830135345459,1895.4371337890625,0.0,182.05914306640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859060,301.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5319125652313232,301.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5601295232772827,302.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.4137097597122192,301.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,0.5601295232772827,301.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.71417236328125,0.9990000128746032,1.0,2.657013177871704,297.7140808105469,284.95001220703125,299.3359680175781,293.255126953125,299.3361511230469,301.7642517089844,297.7137145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.597435195639264e-05,4.395817279815674,1.0,0.050000000745058,0.0,298.5968017578125,410.0,9376.201171875,0.0,13466.09375,1.0,283.1499938964844,296.5124816894531,296.25390625,296.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419020771980285,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.31298828125,0.0,20.0830135345459,1895.4371337890625,0.0,181.87432861328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859120,301.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.705322265625,0.9990000128746032,1.0,0.5319125056266785,301.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.705322265625,0.9990000128746032,1.0,0.5601295232772827,302.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.705322265625,0.9990000128746032,1.0,0.4137097299098968,301.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.705322265625,0.9990000128746032,1.0,0.5601295232772827,301.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.705322265625,0.9990000128746032,1.0,2.657013177871704,297.70526123046875,284.95001220703125,299.3261413574219,293.2554626464844,299.32635498046875,301.7615661621094,297.7048645019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.5974355594371445e-05,4.39581823348999,1.0,0.050000000745058,0.0,298.5968933105469,410.0,9370.5654296875,0.0,13466.09375,1.0,283.1499938964844,296.5043029785156,296.2542724609375,296.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417859375476837,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.100341796875,0.0,20.0830135345459,1895.4371337890625,0.0,181.69541931152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859180,301.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.696533203125,0.9990000128746032,1.0,0.5319125056266785,301.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.696533203125,0.9990000128746032,1.0,0.5601294636726379,302.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.696533203125,0.9990000128746032,1.0,0.4137097299098968,301.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.696533203125,0.9990000128746032,1.0,0.5601294636726379,301.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.696533203125,0.9990000128746032,1.0,2.657013177871704,297.69647216796875,284.95001220703125,299.31640625,293.25567626953125,299.31658935546875,301.759033203125,297.69610595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.597435741336085e-05,4.395819187164307,1.0,0.050000000745058,0.0,298.5969543457031,410.0,9364.9638671875,0.0,13466.09375,1.0,283.1499938964844,296.4961853027344,296.2545166015625,296.9869384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416720032691955,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.885986328125,0.0,20.0830135345459,1895.4371337890625,0.0,181.5199279785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859240,301.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.68780517578125,0.9990000128746032,1.0,0.5319125056266785,301.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.68780517578125,0.9990000128746032,1.0,0.5601294636726379,302.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.68780517578125,0.9990000128746032,1.0,0.4137097299098968,301.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.68780517578125,0.9990000128746032,1.0,0.5601294636726379,301.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.68780517578125,0.9990000128746032,1.0,2.657013177871704,297.687744140625,284.95001220703125,299.30670166015625,293.2557678222656,299.3069152832031,301.7566223144531,297.6873474121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974359232350253e-05,4.395819664001465,1.0,0.050000000745058,0.0,298.5970153808594,410.0,9359.4013671875,0.0,13466.0927734375,1.0,283.1499938964844,296.4881286621094,296.254638671875,296.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415618538856506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.67041015625,0.0,20.0830135345459,1895.4371337890625,0.0,181.35031127929688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859300,301.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6791381835937,0.9990000128746032,1.0,0.5319125056266785,301.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6791381835937,0.9990000128746032,1.0,0.5601294636726379,302.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6791381835937,0.9990000128746032,1.0,0.4137097001075744,301.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6791381835937,0.9990000128746032,1.0,0.5601294636726379,301.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6791381835937,0.9990000128746032,1.0,2.657012939453125,297.6790466308594,284.95001220703125,299.2970886230469,293.2557373046875,299.2972717285156,301.7543334960937,297.6786804199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395820140838623,1.0,0.050000000745058,0.0,298.5970458984375,410.0,9353.875,0.0,13466.0927734375,1.0,283.1499938964844,296.4801025390625,296.254638671875,296.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414538502693176,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.453857421875,0.0,20.0830135345459,1895.4371337890625,0.0,181.1839599609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859360,301.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6705017089844,0.9990000128746032,1.0,0.5319125056266785,301.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6705017089844,0.9990000128746032,1.0,0.5601294636726379,302.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6705017089844,0.9990000128746032,1.0,0.4137097001075744,301.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6705017089844,0.9990000128746032,1.0,0.5601294636726379,301.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6705017089844,0.9990000128746032,1.0,2.657012939453125,297.6704406738281,284.95001220703125,299.2875366210937,293.25555419921875,299.2877197265625,301.7521057128906,297.6700744628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395820140838623,1.0,0.050000000745058,0.0,298.5970764160156,410.0,9348.390625,0.0,13466.0927734375,1.0,283.1499938964844,296.4721069335937,296.2544860839844,296.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413490951061249,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.237060546875,0.0,20.0830135345459,1895.4371337890625,0.0,181.02264404296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859420,301.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6619567871094,0.9990000128746032,1.0,0.5319125056266785,301.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6619567871094,0.9990000128746032,1.0,0.5601294636726379,302.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6619567871094,0.9990000128746032,1.0,0.4137097001075744,301.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6619567871094,0.9990000128746032,1.0,0.5601294636726379,301.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6619567871094,0.9990000128746032,1.0,2.657012939453125,297.661865234375,284.95001220703125,299.2780456542969,293.2552185058594,299.2782287597656,301.7499694824219,297.6614990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.597436287032906e-05,4.395820617675781,1.0,0.050000000745058,0.0,298.5970764160156,410.0,9342.9482421875,0.0,13466.0927734375,1.0,283.1499938964844,296.4642028808594,296.2541809082031,296.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412465751171112,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.020263671875,0.0,20.0830135345459,1895.4371337890625,0.0,180.86474609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859480,301.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6534423828125,0.9990000128746032,1.0,0.5319125056266785,301.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6534423828125,0.9990000128746032,1.0,0.5601294636726379,302.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6534423828125,0.9990000128746032,1.0,0.4137097001075744,301.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6534423828125,0.9990000128746032,1.0,0.5601294636726379,301.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6534423828125,0.9990000128746032,1.0,2.657012939453125,297.65338134765625,284.95001220703125,299.26861572265625,293.2547607421875,299.268798828125,301.74786376953125,297.65301513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.597436287032906e-05,4.395820617675781,1.0,0.050000000745058,0.0,298.5970764160156,410.0,9337.546875,0.0,13466.0927734375,1.0,283.1499938964844,296.4563293457031,296.2537536621094,296.9843139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411478996276855,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.80419921875,0.0,20.0830135345459,1895.4371337890625,0.0,180.7127380371093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859540,301.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.64501953125,0.9990000128746032,1.0,0.5319125056266785,301.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.64501953125,0.9990000128746032,1.0,0.5601294636726379,302.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.64501953125,0.9990000128746032,1.0,0.4137097001075744,301.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.64501953125,0.9990000128746032,1.0,0.5601294636726379,301.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.64501953125,0.9990000128746032,1.0,2.657012939453125,297.6449584960937,284.95001220703125,299.25927734375,293.2541809082031,299.25946044921875,301.7458190917969,297.64459228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395820140838623,1.0,0.050000000745058,0.0,298.5970764160156,410.0,9332.193359375,0.0,13466.0927734375,1.0,283.1499938964844,296.4485168457031,296.2532043457031,296.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410521149635315,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.589111328125,0.0,20.0830135345459,1895.4371337890625,0.0,180.5652618408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859600,301.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6366577148437,0.9990000128746032,1.0,0.5319125056266785,301.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6366577148437,0.9990000128746032,1.0,0.5601294636726379,302.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6366577148437,0.9990000128746032,1.0,0.4137097001075744,301.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6366577148437,0.9990000128746032,1.0,0.5601294636726379,301.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6366577148437,0.9990000128746032,1.0,2.657012939453125,297.6365661621094,284.95001220703125,299.25,293.2534484863281,299.25018310546875,301.74383544921875,297.63623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974361051339656e-05,4.395820140838623,1.0,0.050000000745058,0.0,298.5970458984375,410.0,9326.8876953125,0.0,13466.0927734375,1.0,283.1499938964844,296.4407653808594,296.25250244140625,296.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409608602523803,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.37548828125,0.0,20.0830135345459,1895.4371337890625,0.0,180.4247131347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859660,301.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6283569335937,0.9990000128746032,1.0,0.5319125056266785,301.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6283569335937,0.9990000128746032,1.0,0.5601294636726379,302.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6283569335937,0.9990000128746032,1.0,0.4137097299098968,301.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6283569335937,0.9990000128746032,1.0,0.5601294636726379,301.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6283569335937,0.9990000128746032,1.0,2.657013177871704,297.6282958984375,284.95001220703125,299.2408447265625,293.25244140625,299.24102783203125,301.74139404296875,297.6279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679467678070068,5.679441928863525,2.5974359232350253e-05,4.395819664001465,1.0,0.050000000745058,0.0,298.59698486328125,410.0,9321.6552734375,0.0,13466.0927734375,1.0,283.1499938964844,296.4330749511719,296.25164794921875,296.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408875465393066,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.16162109375,0.0,20.0830135345459,1895.4371337890625,0.0,180.3118133544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859720,301.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.62017822265625,0.9990000128746032,1.0,0.5319125056266785,301.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.62017822265625,0.9990000128746032,1.0,0.5601295232772827,302.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.62017822265625,0.9990000128746032,1.0,0.4137097299098968,301.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.62017822265625,0.9990000128746032,1.0,0.5601295232772827,301.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.62017822265625,0.9990000128746032,1.0,2.657013177871704,297.6201171875,284.95001220703125,299.2318115234375,293.2510681152344,299.23199462890625,301.7382202148437,297.6197814941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679441928863525,2.5974355594371445e-05,4.39581823348999,1.0,0.050000000745058,0.0,298.5968933105469,410.0,9316.525390625,0.0,13466.09375,1.0,283.1499938964844,296.4254455566406,296.2505187988281,296.979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408480286598205,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.942138671875,0.0,20.0830135345459,1895.4371337890625,0.0,180.25094604492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859780,301.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61212158203125,0.9990000128746032,1.0,0.5319125652313232,301.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.61212158203125,0.9990000128746032,1.0,0.5601295232772827,302.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.61212158203125,0.9990000128746032,1.0,0.4137097597122192,301.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61212158203125,0.9990000128746032,1.0,0.5601295232772827,301.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.61212158203125,0.9990000128746032,1.0,2.657013416290283,297.612060546875,284.95001220703125,299.222900390625,293.2492980957031,299.2230834960937,301.7344055175781,297.6117248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.5974350137403235e-05,4.395816802978516,1.0,0.050000000745058,0.0,298.59674072265625,410.0,9311.4736328125,0.0,13466.0947265625,1.0,283.1499938964844,296.4179382324219,296.2490539550781,296.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340840220451355,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.712646484375,0.0,20.0830135345459,1895.4371337890625,0.0,180.2388916015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859840,301.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,0.531912624835968,301.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,0.5601295828819275,301.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,0.4137097895145416,301.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,0.5601295828819275,300.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.60418701171875,0.9990000128746032,1.0,2.6570136547088623,297.6041259765625,284.95001220703125,299.214111328125,293.2471618652344,299.2142944335937,301.73016357421875,297.6037902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469108581543,5.679442882537842,2.597434286144562e-05,4.395814418792725,1.0,0.050000000745058,0.0,298.5965270996094,410.0,9306.4951171875,0.0,13466.095703125,1.0,283.1499938964844,296.4105224609375,296.2472229003906,296.9759826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408590257167816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.469482421875,0.0,20.0830135345459,1895.4371337890625,0.0,180.2678680419922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859900,301.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5963439941406,0.9990000128746032,1.0,0.5319126844406128,301.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5963439941406,0.9990000128746032,1.0,0.5601296424865723,301.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5963439941406,0.9990000128746032,1.0,0.4137098491191864,301.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5963439941406,0.9990000128746032,1.0,0.5601296424865723,300.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5963439941406,0.9990000128746032,1.0,2.6570138931274414,297.5962829589844,284.95001220703125,299.2054443359375,293.24468994140625,299.20562744140625,301.7255249023437,297.595947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679469585418701,5.679443836212158,2.5974333766498603e-05,4.395811557769775,1.0,0.050000000745058,0.0,298.59625244140625,410.0,9301.5771484375,0.0,13466.0966796875,1.0,283.1499938964844,296.4031982421875,296.24493408203125,296.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408966064453125,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.20947265625,0.0,20.0830135345459,1895.4371337890625,0.0,180.3257751464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17859960,301.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5885925292969,0.9990000128746032,1.0,0.5319127440452576,301.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5885925292969,0.9990000128746032,1.0,0.560129702091217,301.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5885925292969,0.9990000128746032,1.0,0.4137099087238312,301.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5885925292969,0.9990000128746032,1.0,0.560129702091217,300.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5885925292969,0.9990000128746032,1.0,2.6570141315460205,297.5885314941406,284.95001220703125,299.1968994140625,293.2418518066406,299.19708251953125,301.7205810546875,297.58819580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470539093018,5.679444313049316,2.597432285256218e-05,4.395808219909668,1.0,0.050000000745058,0.0,298.595947265625,410.0,9296.7197265625,0.0,13466.09765625,1.0,283.1499938964844,296.3959655761719,296.24224853515625,296.9706115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409454524517059,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.93212890625,0.0,20.0830135345459,1895.4371337890625,0.0,180.40098571777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860020,301.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5809631347656,0.9990000128746032,1.0,0.5319128036499023,301.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5809631347656,0.9990000128746032,1.0,0.5601298213005066,301.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.5809631347656,0.9990000128746032,1.0,0.4137099683284759,301.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5809631347656,0.9990000128746032,1.0,0.5601298213005066,300.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5809631347656,0.9990000128746032,1.0,2.6570146083831787,297.58087158203125,284.95001220703125,299.1884460449219,293.2386779785156,299.1886291503906,301.7154235839844,297.58056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471015930176,5.679445266723633,2.597431011963636e-05,4.395804405212402,1.0,0.050000000745058,0.0,298.5956115722656,410.0,9291.919921875,0.0,13466.099609375,1.0,283.1499938964844,296.3888244628906,296.2391662597656,296.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409992456436157,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.6376953125,0.0,20.0830135345459,1895.4371337890625,0.0,180.4838256835937,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860080,301.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5733947753906,0.9990000128746032,1.0,0.5319129228591919,301.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5733947753906,0.9990000128746032,1.0,0.5601298809051514,301.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5733947753906,0.9990000128746032,1.0,0.4137100279331207,301.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5733947753906,0.9990000128746032,1.0,0.5601298809051514,300.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5733947753906,0.9990000128746032,1.0,2.657015085220337,297.5733337402344,284.95001220703125,299.1800842285156,293.23516845703125,299.1802673339844,301.7100524902344,297.572998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.050000000745058,0.0,298.5951843261719,410.0,9287.1748046875,0.0,13466.1015625,1.0,283.1499938964844,296.3817749023437,296.2357177734375,296.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410552442073822,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.328125,0.0,20.0830135345459,1895.4371337890625,0.0,180.570053100586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860140,301.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56591796875,0.9990000128746032,1.0,0.5319129824638367,301.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.56591796875,0.9990000128746032,1.0,0.5601300001144409,301.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.56591796875,0.9990000128746032,1.0,0.4137101173400879,301.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56591796875,0.9990000128746032,1.0,0.5601300001144409,300.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.56591796875,0.9990000128746032,1.0,2.657015562057495,297.5658569335937,284.95001220703125,299.1718444824219,293.2313537597656,299.1720275878906,301.7044982910156,297.5655517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679447174072266,2.5974279196816497e-05,4.395794868469238,1.0,0.050000000745058,0.0,298.5947265625,410.0,9282.4765625,0.0,13466.103515625,1.0,283.1499938964844,296.3748474121094,296.2318725585937,296.9596252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411075174808502,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.00341796875,0.0,20.0830135345459,1895.4371337890625,0.0,180.65057373046875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
