time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860200,301.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5585327148437,0.9990000128746032,1.0,0.5319131016731262,301.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5585327148437,0.9990000128746032,1.0,0.5601301193237305,301.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5585327148437,0.9990000128746032,1.0,0.413710206747055,301.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5585327148437,0.9990000128746032,1.0,0.5601301193237305,300.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5585327148437,0.9990000128746032,1.0,2.6570160388946533,297.5584716796875,284.95001220703125,299.1636657714844,293.2272033691406,299.1638488769531,301.6988525390625,297.55816650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.39578914642334,1.0,0.050000000745058,0.0,298.59423828125,410.0,9277.826171875,0.0,13466.10546875,1.0,283.1499938964844,296.3679504394531,296.22772216796875,296.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411583006381988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.666748046875,0.0,20.0830135345459,1895.4371337890625,0.0,180.7287750244141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860260,301.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5512390136719,0.9990000128746032,1.0,0.5319132208824158,301.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5512390136719,0.9990000128746032,1.0,0.56013023853302,301.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5512390136719,0.9990000128746032,1.0,0.4137102961540222,301.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5512390136719,0.9990000128746032,1.0,0.56013023853302,300.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5512390136719,0.9990000128746032,1.0,2.65701675415039,297.5511779785156,284.95001220703125,299.15557861328125,293.2227783203125,299.15576171875,301.6930847167969,297.55084228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974242817028426e-05,4.395783424377441,1.0,0.050000000745058,0.0,298.5936889648437,410.0,9273.21875,0.0,13466.1083984375,1.0,283.1499938964844,296.3611755371094,296.2232666015625,296.9505310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412039577960968,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.31787109375,0.0,20.0830135345459,1895.4371337890625,0.0,180.7990875244141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860320,301.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.54400634765625,0.9990000128746032,1.0,0.5319133400917053,301.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.54400634765625,0.9990000128746032,1.0,0.5601304173469543,301.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.54400634765625,0.9990000128746032,1.0,0.4137103855609894,301.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.54400634765625,0.9990000128746032,1.0,0.5601304173469543,300.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.54400634765625,0.9990000128746032,1.0,2.657017469406128,297.5439453125,284.95001220703125,299.1475830078125,293.2180480957031,299.14776611328125,301.6872253417969,297.5436096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476737976074,5.679450988769531,2.5974222808144987e-05,4.395776748657227,1.0,0.050000000745058,0.0,298.5931091308594,410.0,9268.6533203125,0.0,13466.1103515625,1.0,283.1499938964844,296.3544311523437,296.218505859375,296.945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412483632564544,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.95849609375,0.0,20.0830135345459,1895.4371337890625,0.0,180.8674774169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860380,301.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5368347167969,0.9990000128746032,1.0,0.5319135189056396,301.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5368347167969,0.9990000128746032,1.0,0.5601305365562439,301.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5368347167969,0.9990000128746032,1.0,0.4137105047702789,301.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5368347167969,0.9990000128746032,1.0,0.5601305365562439,300.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5368347167969,0.9990000128746032,1.0,2.657018184661865,297.5367736816406,284.95001220703125,299.1396484375,293.2130432128906,299.13983154296875,301.6812744140625,297.5364685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478168487549,5.679452419281006,2.5974200980272144e-05,4.395770072937012,1.0,0.050000000745058,0.0,298.5924987792969,410.0,9264.123046875,0.0,13466.11328125,1.0,283.1499938964844,296.3477783203125,296.2134704589844,296.94024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412888646125793,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.58837890625,0.0,20.0830135345459,1895.4371337890625,0.0,180.9298553466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860440,301.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5297241210937,0.9990000128746032,1.0,0.5319136381149292,301.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5297241210937,0.9990000128746032,1.0,0.5601307153701782,301.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5297241210937,0.9990000128746032,1.0,0.4137106239795685,301.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5297241210937,0.9990000128746032,1.0,0.5601307153701782,300.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5297241210937,0.9990000128746032,1.0,2.6570188999176025,297.5296630859375,284.95001220703125,299.1318054199219,293.207763671875,299.1319580078125,301.67529296875,297.52935791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.6794538497924805,2.597417733340989e-05,4.395762920379639,1.0,0.050000000745058,0.0,298.5918273925781,410.0,9259.62890625,0.0,13466.1162109375,1.0,283.1499938964844,296.3411865234375,296.20819091796875,296.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413300812244415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.2080078125,0.0,20.0830135345459,1895.4371337890625,0.0,180.9933319091797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860500,301.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5226745605469,0.9990000128746032,1.0,0.5319138169288635,301.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5226745605469,0.9990000128746032,1.0,0.5601308345794678,301.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5226745605469,0.9990000128746032,1.0,0.413710743188858,301.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5226745605469,0.9990000128746032,1.0,0.5601308345794678,300.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5226745605469,0.9990000128746032,1.0,2.65701961517334,297.5226135253906,284.95001220703125,299.1239929199219,293.2022399902344,299.1241455078125,301.6692199707031,297.5223083496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481506347656,5.679455757141113,2.597415368654765e-05,4.395755290985107,1.0,0.050000000745058,0.0,298.59112548828125,410.0,9255.1640625,0.0,13466.119140625,1.0,283.1499938964844,296.33465576171875,296.20263671875,296.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34136962890625,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.81689453125,0.0,20.0830135345459,1895.4371337890625,0.0,181.05426025390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860560,301.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.51568603515625,0.9990000128746032,1.0,0.5319139957427979,301.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.51568603515625,0.9990000128746032,1.0,0.5601310133934021,301.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.51568603515625,0.9990000128746032,1.0,0.4137108623981476,301.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.51568603515625,0.9990000128746032,1.0,0.5601310133934021,300.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.51568603515625,0.9990000128746032,1.0,2.657020330429077,297.515625,284.95001220703125,299.1162414550781,293.1964416503906,299.11639404296875,301.6631164550781,297.51531982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482936859131,5.679457187652588,2.5974128220696e-05,4.395747661590576,1.0,0.050000000745058,0.0,298.5904235839844,410.0,9250.7275390625,0.0,13466.123046875,1.0,283.1499938964844,296.3281555175781,296.19683837890625,296.9228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414093255996704,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.414794921875,0.0,20.0830135345459,1895.4371337890625,0.0,181.1154022216797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860620,301.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5087280273437,0.9990000128746032,1.0,0.5319141149520874,301.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5087280273437,0.9990000128746032,1.0,0.5601311922073364,301.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5087280273437,0.9990000128746032,1.0,0.4137109816074371,301.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5087280273437,0.9990000128746032,1.0,0.5601311922073364,300.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5087280273437,0.9990000128746032,1.0,2.6570212841033936,297.5086669921875,284.95001220703125,299.1085510253906,293.1903686523437,299.10870361328125,301.65692138671875,297.50836181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679459095001221,2.597410093585495e-05,4.395739555358887,1.0,0.050000000745058,0.0,298.5896911621094,410.0,9246.31640625,0.0,13466.1259765625,1.0,283.1499938964844,296.3217468261719,296.1907958984375,296.9165344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414497077465057,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.001220703125,0.0,20.0830135345459,1895.4371337890625,0.0,181.1775817871093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860680,301.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5018310546875,0.9990000128746032,1.0,0.5319142937660217,301.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5018310546875,0.9990000128746032,1.0,0.5601313710212708,301.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5018310546875,0.9990000128746032,1.0,0.4137111306190491,301.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5018310546875,0.9990000128746032,1.0,0.5601313710212708,300.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5018310546875,0.9990000128746032,1.0,2.657021999359131,297.50177001953125,284.95001220703125,299.10089111328125,293.1841125488281,299.10107421875,301.6507263183594,297.50146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.679460525512695,2.59740754700033e-05,4.395730972290039,1.0,0.050000000745058,0.0,298.5888977050781,410.0,9241.927734375,0.0,13466.1298828125,1.0,283.1499938964844,296.3153686523437,296.1845092773437,296.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414922654628753,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.576171875,0.0,20.0830135345459,1895.4371337890625,0.0,181.2431182861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860740,301.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.531914472579956,301.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.5601315498352051,301.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.4137112498283386,301.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,0.5601315498352051,300.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4949645996094,0.9990000128746032,1.0,2.657022953033448,297.4949035644531,284.95001220703125,299.0932922363281,293.1775817871094,299.09344482421875,301.6444396972656,297.4945983886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488658905029,5.679462432861328,2.5974046366172843e-05,4.395722389221191,1.0,0.050000000745058,0.0,298.588134765625,410.0,9237.556640625,0.0,13466.1328125,1.0,283.1499938964844,296.3090209960937,296.1780090332031,296.9032287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415342271327972,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.13818359375,0.0,20.0830135345459,1895.4371337890625,0.0,181.30772399902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860800,301.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4881286621094,0.9990000128746032,1.0,0.5319146513938904,301.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4881286621094,0.9990000128746032,1.0,0.5601317286491394,301.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4881286621094,0.9990000128746032,1.0,0.4137113988399505,301.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4881286621094,0.9990000128746032,1.0,0.5601317286491394,300.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4881286621094,0.9990000128746032,1.0,2.657023906707764,297.4880676269531,284.95001220703125,299.0857238769531,293.1708679199219,299.0858764648437,301.6381530761719,297.4877624511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679464340209961,2.597401908133179e-05,4.395713806152344,1.0,0.050000000745058,0.0,298.5873413085937,410.0,9233.2021484375,0.0,13466.13671875,1.0,283.1499938964844,296.3027038574219,296.1712951660156,296.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415775001049042,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.6875,0.0,20.0830135345459,1895.4371337890625,0.0,181.3743896484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860860,301.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4813232421875,0.9990000128746032,1.0,0.5319148302078247,301.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4813232421875,0.9990000128746032,1.0,0.5601319074630737,301.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4813232421875,0.9990000128746032,1.0,0.4137115478515625,301.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4813232421875,0.9990000128746032,1.0,0.5601319074630737,300.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4813232421875,0.9990000128746032,1.0,2.657024621963501,297.48126220703125,284.95001220703125,299.07818603515625,293.1639099121094,299.0783386230469,301.6318359375,297.48095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679491996765137,5.679466247558594,2.5973991796490736e-05,4.395704746246338,1.0,0.050000000745058,0.0,298.5865478515625,410.0,9228.8583984375,0.0,13466.140625,1.0,283.1499938964844,296.29644775390625,296.1643371582031,296.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416192233562469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.22314453125,0.0,20.0830135345459,1895.4371337890625,0.0,181.43865966796875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860920,301.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4745483398437,0.9990000128746032,1.0,0.531915009021759,301.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4745483398437,0.9990000128746032,1.0,0.5601321458816528,301.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4745483398437,0.9990000128746032,1.0,0.413711667060852,301.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4745483398437,0.9990000128746032,1.0,0.5601321458816528,300.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4745483398437,0.9990000128746032,1.0,2.6570255756378174,297.4744873046875,284.95001220703125,299.0706787109375,293.1567687988281,299.0708312988281,301.62548828125,297.47418212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679468154907227,2.597396269266028e-05,4.39569616317749,1.0,0.050000000745058,0.0,298.5857238769531,410.0,9224.525390625,0.0,13466.1435546875,1.0,283.1499938964844,296.2901916503906,296.1571960449219,296.8816223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416614830493927,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.74560546875,0.0,20.0830135345459,1895.4371337890625,0.0,181.50376892089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17860980,301.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4677734375,0.9990000128746032,1.0,0.5319151878356934,301.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4677734375,0.9990000128746032,1.0,0.5601323246955872,301.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4677734375,0.9990000128746032,1.0,0.413711816072464,301.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4677734375,0.9990000128746032,1.0,0.5601323246955872,300.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4677734375,0.9990000128746032,1.0,2.657026529312134,297.4677124023437,284.95001220703125,299.06317138671875,293.1494445800781,299.0633239746094,301.619140625,297.4674377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973933588829823e-05,4.395687103271484,1.0,0.050000000745058,0.0,298.5849304199219,410.0,9220.197265625,0.0,13466.1474609375,1.0,283.1499938964844,296.2839660644531,296.1498718261719,296.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417021334171295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.254150390625,0.0,20.0830135345459,1895.4371337890625,0.0,181.5663604736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861040,301.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4610290527344,0.9990000128746032,1.0,0.5319153666496277,301.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4610290527344,0.9990000128746032,1.0,0.5601325035095215,301.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4610290527344,0.9990000128746032,1.0,0.4137119650840759,301.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.4610290527344,0.9990000128746032,1.0,0.5601325035095215,300.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4610290527344,0.9990000128746032,1.0,2.65702748298645,297.4609680175781,284.95001220703125,299.0556945800781,293.1419372558594,299.05584716796875,301.61279296875,297.460693359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471969604492,2.597390630398877e-05,4.395678520202637,1.0,0.050000000745058,0.0,298.5841369628906,410.0,9215.873046875,0.0,13466.1513671875,1.0,283.1499938964844,296.2777709960937,296.142333984375,296.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417422771453857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.749267578125,0.0,20.0830135345459,1895.4371337890625,0.0,181.628173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861100,301.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.45428466796875,0.9990000128746032,1.0,0.531915545463562,301.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.45428466796875,0.9990000128746032,1.0,0.5601326823234558,301.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.45428466796875,0.9990000128746032,1.0,0.4137120842933655,301.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.45428466796875,0.9990000128746032,1.0,0.5601326823234558,300.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.45428466796875,0.9990000128746032,1.0,2.6570281982421875,297.4542236328125,284.95001220703125,299.0482177734375,293.1342468261719,299.0483703613281,301.6064453125,297.4539489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473876953125,2.597387720015832e-05,4.395669937133789,1.0,0.050000000745058,0.0,298.5833435058594,410.0,9211.5478515625,0.0,13466.154296875,1.0,283.1499938964844,296.2715759277344,296.1346435546875,296.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417792916297912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.229248046875,0.0,20.0830135345459,1895.4371337890625,0.0,181.6851806640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861160,301.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.44757080078125,0.9990000128746032,1.0,0.5319157242774963,301.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.44757080078125,0.9990000128746032,1.0,0.5601328611373901,301.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.44757080078125,0.9990000128746032,1.0,0.4137122333049774,301.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.44757080078125,0.9990000128746032,1.0,0.5601328611373901,300.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.44757080078125,0.9990000128746032,1.0,2.657029151916504,297.447509765625,284.95001220703125,299.0407409667969,293.1264038085937,299.0408935546875,301.6000671386719,297.4472045898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501533508301,5.6794753074646,2.597384991531726e-05,4.395661354064941,1.0,0.050000000745058,0.0,298.5825500488281,410.0,9207.2197265625,0.0,13466.158203125,1.0,283.1499938964844,296.2654113769531,296.1267395019531,296.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341814249753952,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.695068359375,0.0,20.0830135345459,1895.4371337890625,0.0,181.73904418945312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861220,301.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4408264160156,0.9990000128746032,1.0,0.5319159030914307,301.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4408264160156,0.9990000128746032,1.0,0.5601330399513245,301.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.4408264160156,0.9990000128746032,1.0,0.4137123525142669,301.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4408264160156,0.9990000128746032,1.0,0.5601330399513245,300.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4408264160156,0.9990000128746032,1.0,2.6570301055908203,297.4407653808594,284.95001220703125,299.03326416015625,293.1183776855469,299.0334167480469,301.5936584472656,297.44049072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503440856934,5.679477214813232,2.5973822630476207e-05,4.395652770996094,1.0,0.050000000745058,0.0,298.5817565917969,410.0,9202.8857421875,0.0,13466.162109375,1.0,283.1499938964844,296.2592468261719,296.11871337890625,296.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418473303318023,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.146484375,0.0,20.0830135345459,1895.4371337890625,0.0,181.7899932861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861280,301.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.43408203125,0.9990000128746032,1.0,0.531916081905365,301.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.43408203125,0.9990000128746032,1.0,0.5601332187652588,301.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.43408203125,0.9990000128746032,1.0,0.4137125015258789,301.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.43408203125,0.9990000128746032,1.0,0.5601332187652588,300.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.43408203125,0.9990000128746032,1.0,2.6570308208465576,297.4340209960937,284.95001220703125,299.0257873535156,293.1102294921875,299.02593994140625,301.5872497558594,297.4337463378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.050000000745058,0.0,298.5809936523437,410.0,9198.5419921875,0.0,13466.1650390625,1.0,283.1499938964844,296.2530517578125,296.1105651855469,296.83319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418797254562378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.583984375,0.0,20.0830135345459,1895.4371337890625,0.0,181.8398895263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861340,301.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4273376464844,0.9990000128746032,1.0,0.5319162607192993,301.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4273376464844,0.9990000128746032,1.0,0.5601333975791931,301.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4273376464844,0.9990000128746032,1.0,0.4137126207351684,301.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4273376464844,0.9990000128746032,1.0,0.5601333975791931,300.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4273376464844,0.9990000128746032,1.0,2.657031774520874,297.4272766113281,284.95001220703125,299.0182800292969,293.1019287109375,299.0184326171875,301.5808410644531,297.427001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.679481029510498,2.5973769879783504e-05,4.395636081695557,1.0,0.050000000745058,0.0,298.5802307128906,410.0,9194.185546875,0.0,13466.1689453125,1.0,283.1499938964844,296.24688720703125,296.10223388671875,296.8245544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419094979763031,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.006103515625,0.0,20.0830135345459,1895.4371337890625,0.0,181.8857421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861400,301.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4205627441406,0.9990000128746032,1.0,0.5319163799285889,301.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4205627441406,0.9990000128746032,1.0,0.5601335763931274,301.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4205627441406,0.9990000128746032,1.0,0.4137127697467804,301.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4205627441406,0.9990000128746032,1.0,0.5601335763931274,300.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4205627441406,0.9990000128746032,1.0,2.657032489776612,297.4205322265625,284.95001220703125,299.0107727050781,293.093505859375,299.01092529296875,301.5743713378906,297.42022705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508686065674,5.679482460021973,2.597374259494245e-05,4.395627975463867,1.0,0.050000000745058,0.0,298.5794982910156,410.0,9189.8134765625,0.0,13466.171875,1.0,283.1499938964844,296.24072265625,296.0937805175781,296.8157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419376909732818,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.4130859375,0.0,20.0830135345459,1895.4371337890625,0.0,181.92916870117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861460,301.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4137878417969,0.9990000128746032,1.0,0.5319165587425232,301.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4137878417969,0.9990000128746032,1.0,0.5601337552070618,301.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4137878417969,0.9990000128746032,1.0,0.4137128889560699,301.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4137878417969,0.9990000128746032,1.0,0.5601337552070618,300.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4137878417969,0.9990000128746032,1.0,2.657033443450928,297.4137268066406,284.95001220703125,299.00323486328125,293.0849609375,299.0033874511719,301.5679016113281,297.4134521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.6794843673706055,2.59737171290908e-05,4.395619869232178,1.0,0.050000000745058,0.0,298.5787658691406,410.0,9185.4228515625,0.0,13466.1748046875,1.0,283.1499938964844,296.2345275878906,296.085205078125,296.806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419621288776397,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.8037109375,0.0,20.0830135345459,1895.4371337890625,0.0,181.96682739257807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861520,301.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.406982421875,0.9990000128746032,1.0,0.5319167375564575,301.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.406982421875,0.9990000128746032,1.0,0.5601339340209961,301.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.406982421875,0.9990000128746032,1.0,0.4137130081653595,301.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.406982421875,0.9990000128746032,1.0,0.5601339340209961,300.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.406982421875,0.9990000128746032,1.0,2.657034158706665,297.40692138671875,284.95001220703125,298.99566650390625,293.0762939453125,298.9958190917969,301.5613708496094,297.4066467285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.67948579788208,2.5973693482228555e-05,4.395612239837647,1.0,0.050000000745058,0.0,298.5780639648437,410.0,9181.009765625,0.0,13466.177734375,1.0,283.1499938964844,296.2283020019531,296.0765380859375,296.7978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419847190380096,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.17919921875,0.0,20.0830135345459,1895.4371337890625,0.0,182.0016021728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861580,301.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.400146484375,0.9990000128746032,1.0,0.5319168567657471,301.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.400146484375,0.9990000128746032,1.0,0.5601341128349304,301.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.400146484375,0.9990000128746032,1.0,0.413713127374649,301.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.400146484375,0.9990000128746032,1.0,0.5601341128349304,300.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.400146484375,0.9990000128746032,1.0,2.6570348739624023,297.40008544921875,284.95001220703125,298.9880676269531,293.0675354003906,298.9882202148437,301.5548095703125,297.3998107910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604610443115,1.0,0.050000000745058,0.0,298.5773620605469,410.0,9176.572265625,0.0,13466.181640625,1.0,283.1499938964844,296.2220764160156,296.0677490234375,296.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420036435127258,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.5380859375,0.0,20.0830135345459,1895.4371337890625,0.0,182.03073120117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861640,301.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3932800292969,0.9990000128746032,1.0,0.5319170355796814,301.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3932800292969,0.9990000128746032,1.0,0.56013423204422,301.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3932800292969,0.9990000128746032,1.0,0.4137132465839386,301.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3932800292969,0.9990000128746032,1.0,0.56013423204422,300.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3932800292969,0.9990000128746032,1.0,2.65703558921814,297.3932189941406,284.95001220703125,298.9804077148437,293.0586853027344,298.9805908203125,301.5482177734375,297.3929443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795148849487305,5.679489135742188,2.597364436951466e-05,4.395596981048584,1.0,0.050000000745058,0.0,298.5766906738281,410.0,9172.1064453125,0.0,13466.1845703125,1.0,283.1499938964844,296.2158203125,296.0588684082031,296.7795104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342020034790039,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.88134765625,0.0,20.0830135345459,1895.4371337890625,0.0,182.0559997558593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861700,301.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3863830566406,0.9990000128746032,1.0,0.531917154788971,301.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3863830566406,0.9990000128746032,1.0,0.5601344108581543,301.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3863830566406,0.9990000128746032,1.0,0.4137133657932281,301.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3863830566406,0.9990000128746032,1.0,0.5601344108581543,300.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3863830566406,0.9990000128746032,1.0,2.657036542892456,297.3863220214844,284.95001220703125,298.97271728515625,293.0497436523437,298.972900390625,301.54156494140625,297.3860168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516792297363,5.679490566253662,2.5973620722652413e-05,4.395589828491211,1.0,0.050000000745058,0.0,298.5760192871094,410.0,9167.609375,0.0,13466.1875,1.0,283.1499938964844,296.2095642089844,296.04986572265625,296.77020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420319855213165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.20654296875,0.0,20.0830135345459,1895.4371337890625,0.0,182.07440185546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861760,301.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3794250488281,0.9990000128746032,1.0,0.5319173336029053,301.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3794250488281,0.9990000128746032,1.0,0.5601345300674438,301.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3794250488281,0.9990000128746032,1.0,0.4137134850025177,301.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3794250488281,0.9990000128746032,1.0,0.5601345300674438,300.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3794250488281,0.9990000128746032,1.0,2.6570372581481934,297.3793640136719,284.95001220703125,298.9649963378906,293.04071044921875,298.96514892578125,301.5348815917969,297.3790588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679491996765137,2.5973597075790167e-05,4.395582675933838,1.0,0.050000000745058,0.0,298.5753479003906,410.0,9163.0791015625,0.0,13466.1904296875,1.0,283.1499938964844,296.2032470703125,296.04083251953125,296.7607727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420401513576507,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.51513671875,0.0,20.0830135345459,1895.4371337890625,0.0,182.0870056152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861820,301.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724365234375,0.9990000128746032,1.0,0.5319175124168396,301.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724365234375,0.9990000128746032,1.0,0.560134768486023,301.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724365234375,0.9990000128746032,1.0,0.4137136042118072,301.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724365234375,0.9990000128746032,1.0,0.560134768486023,300.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724365234375,0.9990000128746032,1.0,2.6570379734039307,297.37237548828125,284.95001220703125,298.9571838378906,293.0316162109375,298.9573669433594,301.52813720703125,297.3720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.6794939041137695,2.597356979094912e-05,4.39557409286499,1.0,0.050000000745058,0.0,298.5745849609375,410.0,9158.5107421875,0.0,13466.1943359375,1.0,283.1499938964844,296.1968688964844,296.0317077636719,296.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420447111129761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.806884765625,0.0,20.0830135345459,1895.4371337890625,0.0,182.093978881836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861880,301.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3653869628906,0.9990000128746032,1.0,0.5319176912307739,301.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3653869628906,0.9990000128746032,1.0,0.5601349472999573,301.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3653869628906,0.9990000128746032,1.0,0.4137137830257416,301.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3653869628906,0.9990000128746032,1.0,0.5601349472999573,300.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3653869628906,0.9990000128746032,1.0,2.657039165496826,297.3653259277344,284.95001220703125,298.9493408203125,293.0224914550781,298.9494934082031,301.5213623046875,297.3650207519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353523015045e-05,4.39556360244751,1.0,0.050000000745058,0.0,298.5736083984375,410.0,9153.900390625,0.0,13466.1982421875,1.0,283.1499938964844,296.19049072265625,296.02252197265625,296.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420463800430298,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.082763671875,0.0,20.0830135345459,1895.4371337890625,0.0,182.0965881347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17861940,301.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582458496094,0.9990000128746032,1.0,0.531917929649353,301.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582458496094,0.9990000128746032,1.0,0.5601351857185364,301.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582458496094,0.9990000128746032,1.0,0.4137139320373535,301.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582458496094,0.9990000128746032,1.0,0.5601351857185364,300.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3582458496094,0.9990000128746032,1.0,2.6570401191711426,297.3581848144531,284.95001220703125,298.94140625,293.0132751464844,298.94158935546875,301.5145263671875,297.3578796386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498672485352,2.5973502488341182e-05,4.395552635192871,1.0,0.050000000745058,0.0,298.5726623535156,410.0,9149.2470703125,0.0,13466.2021484375,1.0,283.1499938964844,296.1840209960937,296.0132751464844,296.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420432507991791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.339111328125,0.0,20.0830135345459,1895.4371337890625,0.0,182.0917510986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862000,301.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.35107421875,0.9990000128746032,1.0,0.5319181084632874,301.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.35107421875,0.9990000128746032,1.0,0.5601353645324707,301.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.35107421875,0.9990000128746032,1.0,0.4137140810489654,301.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.35107421875,0.9990000128746032,1.0,0.5601353645324707,300.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.35107421875,0.9990000128746032,1.0,2.657041072845459,297.3510131835937,284.95001220703125,298.93341064453125,293.0040588378906,298.93359375,301.50762939453125,297.3507080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500102996826,2.597347338451073e-05,4.395544052124023,1.0,0.050000000745058,0.0,298.57183837890625,410.0,9144.546875,0.0,13466.2060546875,1.0,283.1499938964844,296.17755126953125,296.0039978027344,296.72247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420366942882538,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.5791015625,0.0,20.0830135345459,1895.4371337890625,0.0,182.0816802978516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862060,301.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,0.5319182276725769,301.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,0.5601354837417603,301.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,0.4137141704559326,301.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,0.5601354837417603,300.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3438415527344,0.9990000128746032,1.0,2.6570417881011963,297.3437805175781,284.95001220703125,298.92535400390625,292.9947814941406,298.9255065917969,301.5007019042969,297.3434753417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527759552002,5.679501533508301,2.597345519461669e-05,4.395537853240967,1.0,0.050000000745058,0.0,298.5712890625,410.0,9139.796875,0.0,13466.208984375,1.0,283.1499938964844,296.1709899902344,295.99468994140625,296.7127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420251011848449,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.79931640625,0.0,20.0830135345459,1895.4371337890625,0.0,182.06378173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862120,301.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3365173339844,0.9990000128746032,1.0,0.5319182872772217,301.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3365173339844,0.9990000128746032,1.0,0.5601356029510498,301.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3365173339844,0.9990000128746032,1.0,0.4137142300605774,301.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3365173339844,0.9990000128746032,1.0,0.5601356029510498,300.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3365173339844,0.9990000128746032,1.0,2.6570420265197754,297.3364562988281,284.95001220703125,298.91717529296875,292.9855041503906,298.9173583984375,301.49371337890625,297.3361511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502010345459,2.597344428068027e-05,4.395534992218018,1.0,0.050000000745058,0.0,298.5710144042969,410.0,9134.9912109375,0.0,13466.2099609375,1.0,283.1499938964844,296.16436767578125,295.9853515625,296.7030334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.342009425163269,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.002685546875,0.0,20.0830135345459,1895.4371337890625,0.0,182.03965759277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862180,301.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3291320800781,0.9990000128746032,1.0,0.5319182872772217,301.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3291320800781,0.9990000128746032,1.0,0.5601356029510498,301.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3291320800781,0.9990000128746032,1.0,0.4137142300605774,301.171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3291320800781,0.9990000128746032,1.0,0.5601356029510498,300.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3291320800781,0.9990000128746032,1.0,2.6570420265197754,297.3290710449219,284.95001220703125,298.908935546875,292.9761962890625,298.9091186523437,301.48663330078125,297.3287658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502487182617,2.5973440642701465e-05,4.395534038543701,1.0,0.050000000745058,0.0,298.5709228515625,410.0,9130.1328125,0.0,13466.2099609375,1.0,283.1499938964844,296.1576843261719,295.9760131835937,296.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341988056898117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.184814453125,0.0,20.0830135345459,1895.4371337890625,0.0,182.00672912597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
