time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862240,301.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3216552734375,0.9990000128746032,1.0,0.5319182872772217,301.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3216552734375,0.9990000128746032,1.0,0.560135543346405,301.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3216552734375,0.9990000128746032,1.0,0.4137142300605774,301.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3216552734375,0.9990000128746032,1.0,0.560135543346405,300.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3216552734375,0.9990000128746032,1.0,2.6570420265197754,297.32159423828125,284.95001220703125,298.9006042480469,292.9668884277344,298.9007873535156,301.4795227050781,297.3212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502010345459,2.597344609966968e-05,4.395535469055176,1.0,0.050000000745058,0.0,298.571044921875,410.0,9125.2138671875,0.0,13466.2099609375,1.0,283.1499938964844,296.15093994140625,295.9666442871094,296.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419622182846069,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.35009765625,0.0,20.0830135345459,1895.4371337890625,0.0,181.9669342041016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862300,301.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3141174316406,0.9990000128746032,1.0,0.5319182276725769,301.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3141174316406,0.9990000128746032,1.0,0.5601354837417603,301.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3141174316406,0.9990000128746032,1.0,0.4137141704559326,301.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3141174316406,0.9990000128746032,1.0,0.5601354837417603,300.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3141174316406,0.9990000128746032,1.0,2.657041549682617,297.31402587890625,284.95001220703125,298.89215087890625,292.95758056640625,298.892333984375,301.47235107421875,297.313720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501533508301,2.597345701360609e-05,4.395539283752441,1.0,0.050000000745058,0.0,298.5714111328125,410.0,9120.23046875,0.0,13466.2080078125,1.0,283.1499938964844,296.1441345214844,295.957275390625,296.6736755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419307470321655,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.494873046875,0.0,20.0830135345459,1895.4371337890625,0.0,181.91847229003903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862360,301.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.30645751953125,0.9990000128746032,1.0,0.5319181084632874,301.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.30645751953125,0.9990000128746032,1.0,0.5601353645324707,301.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.30645751953125,0.9990000128746032,1.0,0.4137140810489654,301.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.30645751953125,0.9990000128746032,1.0,0.5601353645324707,300.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.30645751953125,0.9990000128746032,1.0,2.657041072845459,297.3063659667969,284.95001220703125,298.88360595703125,292.9482727050781,298.8837890625,301.465087890625,297.3060607910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500102996826,2.597347520350013e-05,4.395544528961182,1.0,0.050000000745058,0.0,298.5718688964844,410.0,9115.185546875,0.0,13466.2060546875,1.0,283.1499938964844,296.13720703125,295.94793701171875,296.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418934643268585,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.61865234375,0.0,20.0830135345459,1895.4371337890625,0.0,181.86105346679688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862420,301.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2987060546875,0.9990000128746032,1.0,0.5319179892539978,301.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2987060546875,0.9990000128746032,1.0,0.5601352453231812,301.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2987060546875,0.9990000128746032,1.0,0.4137139916419983,301.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2987060546875,0.9990000128746032,1.0,0.5601352453231812,300.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2987060546875,0.9990000128746032,1.0,2.657040596008301,297.2986145019531,284.95001220703125,298.8749694824219,292.9389953613281,298.8751525878906,301.4577941894531,297.2982788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524898529053,5.67949914932251,2.5973493393394165e-05,4.39555025100708,1.0,0.050000000745058,0.0,298.5723876953125,410.0,9110.0712890625,0.0,13466.2041015625,1.0,283.1499938964844,296.1302185058594,295.9385986328125,296.65411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418506979942322,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.72314453125,0.0,20.0830135345459,1895.4371337890625,0.0,181.795166015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862480,301.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.29083251953125,0.9990000128746032,1.0,0.5319178700447083,301.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.29083251953125,0.9990000128746032,1.0,0.5601351261138916,301.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.29083251953125,0.9990000128746032,1.0,0.4137139022350311,301.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.29083251953125,0.9990000128746032,1.0,0.5601351261138916,300.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.29083251953125,0.9990000128746032,1.0,2.6570398807525635,297.290771484375,284.95001220703125,298.8662109375,292.92974853515625,298.86639404296875,301.4504089355469,297.2904357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679498195648193,2.59735079453094e-05,4.395555019378662,1.0,0.050000000745058,0.0,298.5728454589844,410.0,9104.8896484375,0.0,13466.201171875,1.0,283.1499938964844,296.1231384277344,295.9292907714844,296.64434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418023288249969,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.808349609375,0.0,20.0830135345459,1895.4371337890625,0.0,181.720703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862540,301.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,0.5319178104400635,301.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,0.5601350665092468,301.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,0.4137138724327087,301.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,0.5601350665092468,300.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.28289794921875,0.9990000128746032,1.0,2.6570396423339844,297.2828063964844,284.95001220703125,298.8572998046875,292.9205322265625,298.85748291015625,301.4429626464844,297.282470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497241973877,2.597351885924581e-05,4.395557880401611,1.0,0.050000000745058,0.0,298.5731201171875,410.0,9099.6259765625,0.0,13466.2001953125,1.0,283.1499938964844,296.1159973144531,295.9200134277344,296.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417479693889618,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.873046875,0.0,20.0830135345459,1895.4371337890625,0.0,181.63693237304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862600,301.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2748107910156,0.9990000128746032,1.0,0.5319178104400635,301.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2748107910156,0.9990000128746032,1.0,0.5601350665092468,301.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2748107910156,0.9990000128746032,1.0,0.4137138426303863,301.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2748107910156,0.9990000128746032,1.0,0.5601350665092468,300.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2748107910156,0.9990000128746032,1.0,2.6570394039154053,297.2747497558594,284.95001220703125,298.8482971191406,292.911376953125,298.8484802246094,301.4354248046875,297.2743835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.5973524316214025e-05,4.395559787750244,1.0,0.050000000745058,0.0,298.5732727050781,410.0,9094.28515625,0.0,13466.19921875,1.0,283.1499938964844,296.1087341308594,295.9107971191406,296.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416875004768371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.915771484375,0.0,20.0830135345459,1895.4371337890625,0.0,181.54380798339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862660,301.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2666320800781,0.9990000128746032,1.0,0.5319177508354187,301.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2666320800781,0.9990000128746032,1.0,0.560135006904602,301.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2666320800781,0.9990000128746032,1.0,0.4137138128280639,301.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2666320800781,0.9990000128746032,1.0,0.560135006904602,300.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2666320800781,0.9990000128746032,1.0,2.6570394039154053,297.2665710449219,284.95001220703125,298.8391418457031,292.9022521972656,298.8393249511719,301.4278564453125,297.2662048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.3955607414245605,1.0,0.050000000745058,0.0,298.5733947753906,410.0,9088.8662109375,0.0,13466.19921875,1.0,283.1499938964844,296.10137939453125,295.9016418457031,296.61529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416206836700439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.939697265625,0.0,20.0830135345459,1895.4371337890625,0.0,181.44088745117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862720,301.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2583312988281,0.9990000128746032,1.0,0.5319177508354187,301.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2583312988281,0.9990000128746032,1.0,0.560135006904602,301.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2583312988281,0.9990000128746032,1.0,0.4137138128280639,301.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2583312988281,0.9990000128746032,1.0,0.560135006904602,300.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2583312988281,0.9990000128746032,1.0,2.6570394039154053,297.2582702636719,284.95001220703125,298.8298645019531,292.8932189941406,298.8300476074219,301.42022705078125,297.2579040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561695098877,1.0,0.050000000745058,0.0,298.5734558105469,410.0,9083.3564453125,0.0,13466.19921875,1.0,283.1499938964844,296.0939025878906,295.8925170898437,296.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415470719337463,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.943603515625,0.0,20.0830135345459,1895.4371337890625,0.0,181.3275146484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862780,301.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2499084472656,0.9990000128746032,1.0,0.5319177508354187,301.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2499084472656,0.9990000128746032,1.0,0.560135006904602,301.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2499084472656,0.9990000128746032,1.0,0.4137138128280639,301.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2499084472656,0.9990000128746032,1.0,0.560135006904602,300.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2499084472656,0.9990000128746032,1.0,2.657039165496826,297.24981689453125,284.95001220703125,298.8204345703125,292.8842468261719,298.82061767578125,301.4124755859375,297.2494506835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.597353159217164e-05,4.395562171936035,1.0,0.050000000745058,0.0,298.573486328125,410.0,9077.763671875,0.0,13466.19921875,1.0,283.1499938964844,296.0863342285156,295.88348388671875,296.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34146648645401,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.923095703125,0.0,20.0830135345459,1895.4371337890625,0.0,181.20343017578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862840,301.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413330078125,0.9990000128746032,1.0,0.5319177508354187,301.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413330078125,0.9990000128746032,1.0,0.560135006904602,301.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413330078125,0.9990000128746032,1.0,0.4137138128280639,301.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413330078125,0.9990000128746032,1.0,0.560135006904602,300.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2413330078125,0.9990000128746032,1.0,2.657039165496826,297.2412414550781,284.95001220703125,298.81085205078125,292.8753662109375,298.8110656738281,301.4046936035156,297.2408752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597353159217164e-05,4.395561695098877,1.0,0.050000000745058,0.0,298.573486328125,410.0,9072.0810546875,0.0,13466.19921875,1.0,283.1499938964844,296.0786437988281,295.87451171875,296.586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413791060447693,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.880126953125,0.0,20.0830135345459,1895.4371337890625,0.0,181.06886291503903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862900,301.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2326354980469,0.9990000128746032,1.0,0.5319177508354187,301.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2326354980469,0.9990000128746032,1.0,0.560135006904602,301.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2326354980469,0.9990000128746032,1.0,0.4137138128280639,301.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2326354980469,0.9990000128746032,1.0,0.560135006904602,300.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2326354980469,0.9990000128746032,1.0,2.6570394039154053,297.2325439453125,284.95001220703125,298.8011169433594,292.8665466308594,298.80133056640625,301.3968200683594,297.232177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.597352977318224e-05,4.395561218261719,1.0,0.050000000745058,0.0,298.57342529296875,410.0,9066.3037109375,0.0,13466.19921875,1.0,283.1499938964844,296.0708312988281,295.8656616210937,296.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412844836711883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.81591796875,0.0,20.0830135345459,1895.4371337890625,0.0,180.9231109619141,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17862960,301.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2237854003906,0.9990000128746032,1.0,0.5319177508354187,301.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2237854003906,0.9990000128746032,1.0,0.5601350665092468,301.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2237854003906,0.9990000128746032,1.0,0.4137138426303863,301.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2237854003906,0.9990000128746032,1.0,0.5601350665092468,300.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2237854003906,0.9990000128746032,1.0,2.6570394039154053,297.2237243652344,284.95001220703125,298.7912292480469,292.8578491210937,298.7914428710937,301.38885498046875,297.22332763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679496765136719,2.597352613520343e-05,4.395560264587402,1.0,0.050000000745058,0.0,298.5733337402344,410.0,9060.4296875,0.0,13466.19921875,1.0,283.1499938964844,296.0628967285156,295.8568725585937,296.5679626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411823511123657,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.729736328125,0.0,20.0830135345459,1895.4371337890625,0.0,180.7658233642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863020,301.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2148132324219,0.9990000128746032,1.0,0.5319178104400635,301.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2148132324219,0.9990000128746032,1.0,0.5601350665092468,301.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2148132324219,0.9990000128746032,1.0,0.4137138426303863,301.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2148132324219,0.9990000128746032,1.0,0.5601350665092468,300.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2148132324219,0.9990000128746032,1.0,2.6570396423339844,297.2147216796875,284.95001220703125,298.7811889648437,292.8492431640625,298.7814025878906,301.380859375,297.21435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497241973877,2.597352067823521e-05,4.3955583572387695,1.0,0.050000000745058,0.0,298.5731506347656,410.0,9054.4541015625,0.0,13466.2001953125,1.0,283.1499938964844,296.0548400878906,295.84820556640625,296.5587463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410726189613342,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.6201171875,0.0,20.0830135345459,1895.4371337890625,0.0,180.5968475341797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863080,301.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056884765625,0.9990000128746032,1.0,0.5319178700447083,301.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056884765625,0.9990000128746032,1.0,0.5601351261138916,301.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056884765625,0.9990000128746032,1.0,0.4137139022350311,301.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056884765625,0.9990000128746032,1.0,0.5601351261138916,300.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2056884765625,0.9990000128746032,1.0,2.6570398807525635,297.2055969238281,284.95001220703125,298.7709655761719,292.8407897949219,298.77117919921875,301.37274169921875,297.2052001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523944854736,5.679497718811035,2.5973513402277604e-05,4.3955559730529785,1.0,0.050000000745058,0.0,298.5729675292969,410.0,9048.37890625,0.0,13466.201171875,1.0,283.1499938964844,296.0466613769531,295.83966064453125,296.5496520996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340954840183258,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.48876953125,0.0,20.0830135345459,1895.4371337890625,0.0,180.4154510498047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863140,301.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1963806152344,0.9990000128746032,1.0,0.531917929649353,301.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1963806152344,0.9990000128746032,1.0,0.5601351857185364,301.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1963806152344,0.9990000128746032,1.0,0.4137139320373535,301.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1963806152344,0.9990000128746032,1.0,0.5601351857185364,300.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1963806152344,0.9990000128746032,1.0,2.6570401191711426,297.1963195800781,284.95001220703125,298.7605895996094,292.8324279785156,298.7607727050781,301.36456298828125,297.1959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.5973502488341182e-05,4.395553112030029,1.0,0.050000000745058,0.0,298.5726928710937,410.0,9042.189453125,0.0,13466.2021484375,1.0,283.1499938964844,296.0383605957031,295.83123779296875,296.5406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408293426036834,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.331787109375,0.0,20.0830135345459,1895.4371337890625,0.0,180.2221527099609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863200,301.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1869506835937,0.9990000128746032,1.0,0.5319179892539978,301.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1869506835937,0.9990000128746032,1.0,0.5601352453231812,301.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1869506835937,0.9990000128746032,1.0,0.4137139916419983,301.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1869506835937,0.9990000128746032,1.0,0.5601352453231812,300.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1869506835937,0.9990000128746032,1.0,2.657040596008301,297.1868591308594,284.95001220703125,298.75,292.8241882324219,298.7502136230469,301.3563232421875,297.1864624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525375366211,5.67949914932251,2.597349157440476e-05,4.395549297332764,1.0,0.050000000745058,0.0,298.5723571777344,410.0,9035.90625,0.0,13466.2041015625,1.0,283.1499938964844,296.0298767089844,295.82293701171875,296.5317687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406958281993866,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.15185546875,0.0,20.0830135345459,1895.4371337890625,0.0,180.0165557861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863260,301.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.17724609375,0.9990000128746032,1.0,0.5319181084632874,301.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.17724609375,0.9990000128746032,1.0,0.5601353645324707,301.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.17724609375,0.9990000128746032,1.0,0.4137140810489654,301.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.17724609375,0.9990000128746032,1.0,0.5601353645324707,300.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.17724609375,0.9990000128746032,1.0,2.657041072845459,297.1771545410156,284.95001220703125,298.73907470703125,292.8158874511719,298.7392883300781,301.3479919433594,297.1767272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500102996826,2.597347520350013e-05,4.395544528961182,1.0,0.050000000745058,0.0,298.5718994140625,410.0,9029.341796875,0.0,13466.2060546875,1.0,283.1499938964844,296.021240234375,295.814697265625,296.5229797363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405826687812805,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.9326171875,0.0,20.0830135345459,1895.4371337890625,0.0,179.84228515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863320,301.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1671142578125,0.9990000128746032,1.0,0.5319182276725769,301.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1671142578125,0.9990000128746032,1.0,0.5601354837417603,301.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1671142578125,0.9990000128746032,1.0,0.4137141704559326,301.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1671142578125,0.9990000128746032,1.0,0.5601354837417603,300.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1671142578125,0.9990000128746032,1.0,2.6570417881011963,297.1670227050781,284.95001220703125,298.7276306152344,292.80718994140625,298.72784423828125,301.3395690917969,297.1665954589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501533508301,2.597345519461669e-05,4.395538330078125,1.0,0.050000000745058,0.0,298.5713195800781,410.0,9022.3515625,0.0,13466.208984375,1.0,283.1499938964844,296.0123596191406,295.80633544921875,296.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405211269855499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.6279296875,0.0,20.0830135345459,1895.4371337890625,0.0,179.74749755859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863380,301.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1565856933594,0.9990000128746032,1.0,0.5319184064865112,301.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1565856933594,0.9990000128746032,1.0,0.5601356625556946,301.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1565856933594,0.9990000128746032,1.0,0.4137142896652221,301.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1565856933594,0.9990000128746032,1.0,0.5601356625556946,300.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1565856933594,0.9990000128746032,1.0,2.6570425033569336,297.156494140625,284.95001220703125,298.7156677246094,292.7981872558594,298.7159118652344,301.3310546875,297.1560363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529190063477,5.679503440856934,2.597342972876504e-05,4.395530223846436,1.0,0.050000000745058,0.0,298.5705871582031,410.0,9014.990234375,0.0,13466.2119140625,1.0,283.1499938964844,296.0032043457031,295.7977905273437,296.5051574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340506911277771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.224609375,0.0,20.0830135345459,1895.4371337890625,0.0,179.72561645507812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863440,301.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1455993652344,0.9990000128746032,1.0,0.5319185853004456,301.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1455993652344,0.9990000128746032,1.0,0.5601359009742737,301.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1455993652344,0.9990000128746032,1.0,0.4137144386768341,301.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1455993652344,0.9990000128746032,1.0,0.5601359009742737,300.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1455993652344,0.9990000128746032,1.0,2.65704345703125,297.1455078125,284.95001220703125,298.7032165527344,292.7888488769531,298.7034606933594,301.3224182128906,297.14501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679505348205566,2.597339880594518e-05,4.395520687103272,1.0,0.050000000745058,0.0,298.5697326660156,410.0,9007.294921875,0.0,13466.2158203125,1.0,283.1499938964844,295.9936828613281,295.7889099121094,296.4958801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405342102050781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.683837890625,0.0,20.0830135345459,1895.4371337890625,0.0,179.7676544189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863500,301.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1341552734375,0.9990000128746032,1.0,0.5319188237190247,301.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1341552734375,0.9990000128746032,1.0,0.5601361393928528,301.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1341552734375,0.9990000128746032,1.0,0.4137146174907684,301.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1341552734375,0.9990000128746032,1.0,0.5601361393928528,300.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1341552734375,0.9990000128746032,1.0,2.657044649124145,297.134033203125,284.95001220703125,298.69024658203125,292.7792053222656,298.6905212402344,301.31365966796875,297.133544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795334815979,5.679507732391357,2.597336424514652e-05,4.395509719848633,1.0,0.050000000745058,0.0,298.5687255859375,410.0,8999.3330078125,0.0,13466.2197265625,1.0,283.1499938964844,295.9837341308594,295.77960205078125,296.4862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405918776988983,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.986572265625,0.0,20.0830135345459,1895.4371337890625,0.0,179.85646057128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863560,301.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.12225341796875,0.9990000128746032,1.0,0.5319190621376038,301.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.12225341796875,0.9990000128746032,1.0,0.5601363778114319,301.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.12225341796875,0.9990000128746032,1.0,0.4137148261070251,301.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.12225341796875,0.9990000128746032,1.0,0.5601363778114319,300.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.12225341796875,0.9990000128746032,1.0,2.657045841217041,297.1221618652344,284.95001220703125,298.6768493652344,292.7692565917969,298.6771240234375,301.30474853515625,297.12164306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510116577148,2.5973324227379635e-05,4.39549732208252,1.0,0.050000000745058,0.0,298.5675964355469,410.0,8991.107421875,0.0,13466.2255859375,1.0,283.1499938964844,295.9734191894531,295.76983642578125,296.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406632840633392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.13671875,0.0,20.0830135345459,1895.4371337890625,0.0,179.96644592285156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863620,301.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1099548339844,0.9990000128746032,1.0,0.5319193601608276,301.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1099548339844,0.9990000128746032,1.0,0.5601366758346558,301.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1099548339844,0.9990000128746032,1.0,0.4137150347232818,300.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1099548339844,0.9990000128746032,1.0,0.5601366758346558,300.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1099548339844,0.9990000128746032,1.0,2.657047271728516,297.10986328125,284.95001220703125,298.6629638671875,292.7590026855469,298.6632385253906,301.2956237792969,297.1093139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679512977600098,2.5973278752644543e-05,4.395483493804932,1.0,0.050000000745058,0.0,298.5663452148437,410.0,8982.6298828125,0.0,13466.23046875,1.0,283.1499938964844,295.962646484375,295.7596740722656,296.4654846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407333791255951,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.133056640625,0.0,20.0830135345459,1895.4371337890625,0.0,180.0743865966797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863680,301.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0972595214844,0.9990000128746032,1.0,0.5319196581840515,301.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0972595214844,0.9990000128746032,1.0,0.5601370334625244,301.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0972595214844,0.9990000128746032,1.0,0.4137152731418609,300.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0972595214844,0.9990000128746032,1.0,0.5601370334625244,300.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0972595214844,0.9990000128746032,1.0,2.6570487022399902,297.0971374511719,284.95001220703125,298.64862060546875,292.7485046386719,298.64892578125,301.2862854003906,297.0965881347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.597322963993065e-05,4.395468235015869,1.0,0.050000000745058,0.0,298.56494140625,410.0,8973.8837890625,0.0,13466.2373046875,1.0,283.1499938964844,295.9515380859375,295.7491455078125,296.4544677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407951593399048,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.992431640625,0.0,20.0830135345459,1895.4371337890625,0.0,180.16954040527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863740,301.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0841369628906,0.9990000128746032,1.0,0.5319200158119202,301.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0841369628906,0.9990000128746032,1.0,0.5601373910903931,301.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.0841369628906,0.9990000128746032,1.0,0.4137155413627624,300.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0841369628906,0.9990000128746032,1.0,0.5601373910903931,300.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0841369628906,0.9990000128746032,1.0,2.657050371170044,297.0840148925781,284.95001220703125,298.63385009765625,292.7377319335937,298.6341552734375,301.2767944335937,297.0834350585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.6795196533203125,2.5973176889237948e-05,4.39545202255249,1.0,0.050000000745058,0.0,298.5634155273437,410.0,8964.900390625,0.0,13466.244140625,1.0,283.1499938964844,295.94000244140625,295.7382202148437,296.44305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408384323120117,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.70751953125,0.0,20.0830135345459,1895.4371337890625,0.0,180.2361755371093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863800,301.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.07061767578125,0.9990000128746032,1.0,0.5319203734397888,301.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.07061767578125,0.9990000128746032,1.0,0.5601377487182617,301.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.07061767578125,0.9990000128746032,1.0,0.4137158393859863,300.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.07061767578125,0.9990000128746032,1.0,0.5601377487182617,300.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.07061767578125,0.9990000128746032,1.0,2.6570522785186768,297.07049560546875,284.95001220703125,298.6186218261719,292.7266845703125,298.61895751953125,301.2671813964844,297.0699157714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549694061279,5.679523468017578,2.597312050056644e-05,4.395433902740479,1.0,0.050000000745058,0.0,298.5617980957031,410.0,8955.6708984375,0.0,13466.2509765625,1.0,283.1499938964844,295.9281311035156,295.7270202636719,296.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408649265766144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.30029296875,0.0,20.0830135345459,1895.4371337890625,0.0,180.2769470214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863860,300.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0567321777344,0.9990000128746032,1.0,0.5319207310676575,301.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0567321777344,0.9990000128746032,1.0,0.5601381659507751,301.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0567321777344,0.9990000128746032,1.0,0.4137161374092102,300.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0567321777344,0.9990000128746032,1.0,0.5601381659507751,300.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0567321777344,0.9990000128746032,1.0,2.6570541858673096,297.0566101074219,284.95001220703125,298.6029968261719,292.71539306640625,298.6033020019531,301.2574157714844,297.0559997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553508758545,5.679527759552002,2.597305865492672e-05,4.39541482925415,1.0,0.050000000745058,0.0,298.56005859375,410.0,8946.2158203125,0.0,13466.2587890625,1.0,283.1499938964844,295.9158630371094,295.7155456542969,296.41925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408683538436889,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.76220703125,0.0,20.0830135345459,1895.4371337890625,0.0,180.28224182128903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863920,300.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0424499511719,0.9990000128746032,1.0,0.5319211483001709,301.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.0424499511719,0.9990000128746032,1.0,0.5601385831832886,301.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0424499511719,0.9990000128746032,1.0,0.4137164354324341,300.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0424499511719,0.9990000128746032,1.0,0.5601385831832886,300.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0424499511719,0.9990000128746032,1.0,2.657056331634521,297.0423278808594,284.95001220703125,298.5869445800781,292.7038879394531,298.5872802734375,301.2475280761719,297.0417175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679532051086426,2.59729949902976e-05,4.395394802093506,1.0,0.050000000745058,0.0,298.5582275390625,410.0,8936.525390625,0.0,13466.267578125,1.0,283.1499938964844,295.9032592773437,295.703857421875,296.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408557474613189,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.11376953125,0.0,20.0830135345459,1895.4371337890625,0.0,180.2628173828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17863980,300.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0278015136719,0.9990000128746032,1.0,0.5319215655326843,301.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0278015136719,0.9990000128746032,1.0,0.5601390600204468,301.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0278015136719,0.9990000128746032,1.0,0.4137167930603027,300.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0278015136719,0.9990000128746032,1.0,0.5601390600204468,300.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0278015136719,0.9990000128746032,1.0,2.6570584774017334,297.0276794433594,284.95001220703125,298.57049560546875,292.692138671875,298.5708312988281,301.2375183105469,297.02703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.67953634262085,2.597292586870026e-05,4.395373821258545,1.0,0.050000000745058,0.0,298.5563049316406,410.0,8926.6259765625,0.0,13466.2763671875,1.0,283.1499938964844,295.8902893066406,295.6919250488281,296.39434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408206701278686,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.3388671875,0.0,20.0830135345459,1895.4371337890625,0.0,180.2088317871093,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864040,300.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0128173828125,0.9990000128746032,1.0,0.5319220423698425,301.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0128173828125,0.9990000128746032,1.0,0.560139536857605,301.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0128173828125,0.9990000128746032,1.0,0.413717120885849,300.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0128173828125,0.9990000128746032,1.0,0.560139536857605,300.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.0128173828125,0.9990000128746032,1.0,2.6570606231689453,297.0126953125,284.95001220703125,298.5536804199219,292.6802062988281,298.55401611328125,301.2274169921875,297.0120544433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679541110992432,2.597285492811352e-05,4.395351409912109,1.0,0.050000000745058,0.0,298.5542907714844,410.0,8916.515625,0.0,13466.28515625,1.0,283.1499938964844,295.8769836425781,295.6798400878906,296.3815612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407747745513916,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.46923828125,0.0,20.0830135345459,1895.4371337890625,0.0,180.13812255859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864100,300.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9974975585937,0.9990000128746032,1.0,0.5319225192070007,301.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9974975585937,0.9990000128746032,1.0,0.5601400136947632,301.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9974975585937,0.9990000128746032,1.0,0.41371750831604,300.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9974975585937,0.9990000128746032,1.0,0.5601400136947632,300.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9974975585937,0.9990000128746032,1.0,2.6570630073547363,296.99737548828125,284.95001220703125,298.5364685058594,292.6680603027344,298.5368347167969,301.2171630859375,296.9967041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679545879364014,2.597278034954797e-05,4.395328521728516,1.0,0.050000000745058,0.0,298.5521545410156,410.0,8906.177734375,0.0,13466.294921875,1.0,283.1499938964844,295.8633728027344,295.6675720214844,296.3685607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407170474529266,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.49609375,0.0,20.0830135345459,1895.4371337890625,0.0,180.04922485351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864160,300.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9818115234375,0.9990000128746032,1.0,0.5319230556488037,301.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9818115234375,0.9990000128746032,1.0,0.5601405501365662,301.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9818115234375,0.9990000128746032,1.0,0.4137178957462311,300.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9818115234375,0.9990000128746032,1.0,0.5601405501365662,300.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9818115234375,0.9990000128746032,1.0,2.6570656299591064,296.981689453125,284.95001220703125,298.5188903808594,292.6557312011719,298.5192565917969,301.20684814453125,296.98101806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577350616455,5.679551601409912,2.597269849502481e-05,4.395302772521973,1.0,0.050000000745058,0.0,298.5498046875,410.0,8895.6484375,0.0,13466.3046875,1.0,283.1499938964844,295.84942626953125,295.6551208496094,296.3553771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406471610069275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.414306640625,0.0,20.0830135345459,1895.4371337890625,0.0,179.94158935546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864220,300.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9658508300781,0.9990000128746032,1.0,0.5319236516952515,301.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9658508300781,0.9990000128746032,1.0,0.5601412057876587,301.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9658508300781,0.9990000128746032,1.0,0.4137183725833893,300.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9658508300781,0.9990000128746032,1.0,0.5601412057876587,300.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9658508300781,0.9990000128746032,1.0,2.6570687294006348,296.9656982421875,284.95001220703125,298.5009765625,292.6432189941406,298.5013427734375,301.1963806152344,296.9649963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.679557800292969,2.597260390757583e-05,4.395273208618164,1.0,0.050000000745058,0.0,298.5471496582031,410.0,8884.9287109375,0.0,13466.3173828125,1.0,283.1499938964844,295.8351745605469,295.6425170898437,296.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405699431896209,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.242919921875,0.0,20.0830135345459,1895.4371337890625,0.0,179.8226776123047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
