time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864280,300.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9495544433594,0.9990000128746032,1.0,0.5319242477416992,301.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9495544433594,0.9990000128746032,1.0,0.5601418614387512,301.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9495544433594,0.9990000128746032,1.0,0.4137188494205475,300.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9495544433594,0.9990000128746032,1.0,0.5601418614387512,300.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9495544433594,0.9990000128746032,1.0,2.657071828842163,296.94940185546875,284.95001220703125,298.4826965332031,292.63055419921875,298.4830627441406,301.18585205078125,296.9486999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590225219727,5.679563999176025,2.597250568214804e-05,4.395243167877197,1.0,0.050000000745058,0.0,298.5443725585937,410.0,8874.0009765625,0.0,13466.3291015625,1.0,283.1499938964844,295.8206481933594,295.6297607421875,296.3284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404871225357055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.985107421875,0.0,20.0830135345459,1895.4371337890625,0.0,179.6951446533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864340,300.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9329528808594,0.9990000128746032,1.0,0.531924843788147,301.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9329528808594,0.9990000128746032,1.0,0.560142457485199,301.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9329528808594,0.9990000128746032,1.0,0.4137192964553833,300.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9329528808594,0.9990000128746032,1.0,0.560142457485199,300.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9329528808594,0.9990000128746032,1.0,2.6570746898651123,296.93280029296875,284.95001220703125,298.4640808105469,292.61773681640625,298.4644775390625,301.1752014160156,296.9320678710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679570198059082,2.5972414732677865e-05,4.395214557647705,1.0,0.050000000745058,0.0,298.5417785644531,410.0,8862.8916015625,0.0,13466.3408203125,1.0,283.1499938964844,295.8058166503906,295.61688232421875,296.3147888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403952717781067,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.63037109375,0.0,20.0830135345459,1895.4371337890625,0.0,179.55368041992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864400,300.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9160461425781,0.9990000128746032,1.0,0.5319253206253052,301.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9160461425781,0.9990000128746032,1.0,0.5601429343223572,301.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9160461425781,0.9990000128746032,1.0,0.4137196838855743,300.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9160461425781,0.9990000128746032,1.0,0.5601429343223572,300.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9160461425781,0.9990000128746032,1.0,2.657077074050904,296.9159240722656,284.95001220703125,298.4451599121094,292.6047668457031,298.445556640625,301.1644897460937,296.9151611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601192474365,5.679574966430664,2.597234015411232e-05,4.395191192626953,1.0,0.050000000745058,0.0,298.5396423339844,410.0,8851.603515625,0.0,13466.3505859375,1.0,283.1499938964844,295.79071044921875,295.60382080078125,296.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402971625328064,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.193603515625,0.0,20.0830135345459,1895.4371337890625,0.0,179.402587890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864460,300.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8988647460937,0.9990000128746032,1.0,0.5319256782531738,301.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8988647460937,0.9990000128746032,1.0,0.5601433515548706,301.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8988647460937,0.9990000128746032,1.0,0.4137199521064758,300.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8988647460937,0.9990000128746032,1.0,0.5601433515548706,300.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8988647460937,0.9990000128746032,1.0,2.657078742980957,296.8987121582031,284.95001220703125,298.4259338378906,292.5916748046875,298.42633056640625,301.1536560058594,296.8979797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972280127462e-05,4.395173072814941,1.0,0.050000000745058,0.0,298.5379943847656,410.0,8840.1572265625,0.0,13466.3583984375,1.0,283.1499938964844,295.7753295898437,295.59063720703125,296.28692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340188205242157,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.6650390625,0.0,20.0830135345459,1895.4371337890625,0.0,179.23483276367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864520,300.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.88140869140625,0.9990000128746032,1.0,0.5319259166717529,301.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.88140869140625,0.9990000128746032,1.0,0.5601435899734497,301.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.88140869140625,0.9990000128746032,1.0,0.4137201607227325,300.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.88140869140625,0.9990000128746032,1.0,0.5601435899734497,300.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.88140869140625,0.9990000128746032,1.0,2.657080173492432,296.8812561035156,284.95001220703125,298.4063720703125,292.5784606933594,298.40679931640625,301.14276123046875,296.8804931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581642150879,2.597224010969512e-05,4.395160675048828,1.0,0.050000000745058,0.0,298.5368347167969,410.0,8828.5380859375,0.0,13466.36328125,1.0,283.1499938964844,295.7596740722656,295.57733154296875,296.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400717079639435,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.062255859375,0.0,20.0830135345459,1895.4371337890625,0.0,179.055419921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864580,300.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8636779785156,0.9990000128746032,1.0,0.5319260358810425,301.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8636779785156,0.9990000128746032,1.0,0.5601437091827393,301.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8636779785156,0.9990000128746032,1.0,0.4137202501296997,300.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8636779785156,0.9990000128746032,1.0,0.5601437091827393,300.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8636779785156,0.9990000128746032,1.0,2.65708065032959,296.863525390625,284.95001220703125,298.3865661621094,292.5651550292969,298.386962890625,301.1317443847656,296.8627624511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.39515495300293,1.0,0.050000000745058,0.0,298.5363464355469,410.0,8816.7705078125,0.0,13466.365234375,1.0,283.1499938964844,295.7437744140625,295.5639343261719,296.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399436771869659,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.376953125,0.0,20.0830135345459,1895.4371337890625,0.0,178.85824584960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864640,300.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.845703125,0.9990000128746032,1.0,0.5319260358810425,301.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.845703125,0.9990000128746032,1.0,0.560143768787384,301.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.845703125,0.9990000128746032,1.0,0.4137202799320221,300.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.845703125,0.9990000128746032,1.0,0.560143768787384,300.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.845703125,0.9990000128746032,1.0,2.657080888748169,296.8455505371094,284.95001220703125,298.366455078125,292.5517272949219,298.3668518066406,301.12066650390625,296.84478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.6795830726623535,2.597221828182228e-05,4.395153522491455,1.0,0.050000000745058,0.0,298.5362243652344,410.0,8804.8427734375,0.0,13466.3662109375,1.0,283.1499938964844,295.7276306152344,295.5504150390625,296.2440490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398075699806213,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.625732421875,0.0,20.0830135345459,1895.4371337890625,0.0,178.64862060546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864700,300.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8274841308594,0.9990000128746032,1.0,0.5319260954856873,301.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8274841308594,0.9990000128746032,1.0,0.5601438283920288,301.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8274841308594,0.9990000128746032,1.0,0.4137203097343445,300.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8274841308594,0.9990000128746032,1.0,0.5601438283920288,300.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8274841308594,0.9990000128746032,1.0,2.657081127166748,296.82733154296875,284.95001220703125,298.3460693359375,292.5382385253906,298.34649658203125,301.1094970703125,296.8265380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.5972211005864665e-05,4.395151138305664,1.0,0.050000000745058,0.0,298.5359802246094,410.0,8792.7763671875,0.0,13466.3671875,1.0,283.1499938964844,295.7112121582031,295.53680419921875,296.2295227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396596312522888,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.799560546875,0.0,20.0830135345459,1895.4371337890625,0.0,178.4208221435547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864760,300.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,1.0,0.5319262146949768,301.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,1.0,0.5601439476013184,301.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,1.0,0.4137203991413116,300.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,1.0,0.5601439476013184,300.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,1.0,2.6570816040039062,296.808837890625,284.95001220703125,298.325439453125,292.524658203125,298.32586669921875,301.0982666015625,296.8080444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.5972190996981223e-05,4.395144939422607,1.0,0.050000000745058,0.0,298.5354309082031,410.0,8780.5791015625,0.0,13466.369140625,1.0,283.1499938964844,295.694580078125,295.52313232421875,296.21490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339500218629837,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.904541015625,0.0,20.0830135345459,1895.4371337890625,0.0,178.1753387451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864820,300.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7903137207031,0.9990000128746032,1.0,0.5319263339042664,301.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7903137207031,0.9990000128746032,1.0,0.5601440668106079,301.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7903137207031,0.9990000128746032,1.0,0.4137204885482788,300.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7903137207031,0.9990000128746032,1.0,0.5601440668106079,300.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7903137207031,0.9990000128746032,1.0,2.657082319259644,296.7901611328125,284.95001220703125,298.3045654296875,292.5110168457031,298.30499267578125,301.0869445800781,296.78936767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679585933685303,2.59721746260766e-05,4.395139694213867,1.0,0.050000000745058,0.0,298.5349426269531,410.0,8768.251953125,0.0,13466.3720703125,1.0,283.1499938964844,295.677734375,295.5093994140625,296.2001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393315374851227,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.953125,0.0,20.0830135345459,1895.4371337890625,0.0,177.91554260253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864880,300.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.9990000128746032,1.0,0.5319264531135559,301.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.9990000128746032,1.0,0.5601441264152527,301.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.9990000128746032,1.0,0.4137205481529236,300.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.9990000128746032,1.0,0.5601441264152527,300.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.9990000128746032,1.0,2.6570827960968018,296.7712707519531,284.95001220703125,298.2834777832031,292.497314453125,298.2839050292969,301.0755615234375,296.7704467773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679586887359619,2.597216007416137e-05,4.395134925842285,1.0,0.050000000745058,0.0,298.5345153808594,410.0,8755.7939453125,0.0,13466.3740234375,1.0,283.1499938964844,295.6606750488281,295.49560546875,296.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391543626785278,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.94873046875,0.0,20.0830135345459,1895.4371337890625,0.0,177.6427001953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17864940,300.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523193359375,0.9990000128746032,1.0,0.5319265127182007,301.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523193359375,0.9990000128746032,1.0,0.5601442456245422,301.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523193359375,0.9990000128746032,1.0,0.4137206077575683,300.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523193359375,0.9990000128746032,1.0,0.5601442456245422,300.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7523193359375,0.9990000128746032,1.0,2.657083034515381,296.7521667480469,284.95001220703125,298.2621459960937,292.48358154296875,298.2625732421875,301.0640869140625,296.7513427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587841033936,2.5972149160224944e-05,4.395131587982178,1.0,0.050000000745058,0.0,298.5342102050781,410.0,8743.19921875,0.0,13466.375,1.0,283.1499938964844,295.6434631347656,295.4817810058594,296.1706237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389687538146972,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.8935546875,0.0,20.0830135345459,1895.4371337890625,0.0,177.35690307617188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865000,300.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7330322265625,0.9990000128746032,1.0,0.5319265723228455,301.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7330322265625,0.9990000128746032,1.0,0.560144305229187,301.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7330322265625,0.9990000128746032,1.0,0.4137206673622131,300.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7330322265625,0.9990000128746032,1.0,0.560144305229187,300.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7330322265625,0.9990000128746032,1.0,2.65708327293396,296.7328796386719,284.95001220703125,298.2406005859375,292.4698181152344,298.24102783203125,301.0525817871094,296.7320251464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.5972140065277927e-05,4.395129203796387,1.0,0.050000000745058,0.0,298.53399658203125,410.0,8730.4892578125,0.0,13466.3759765625,1.0,283.1499938964844,295.62603759765625,295.4679260253906,296.15576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.338775098323822,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.790283203125,0.0,20.0830135345459,1895.4371337890625,0.0,177.0586700439453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865060,300.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7135314941406,0.9990000128746032,1.0,0.5319265723228455,301.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7135314941406,0.9990000128746032,1.0,0.560144305229187,301.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7135314941406,0.9990000128746032,1.0,0.4137206673622131,300.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7135314941406,0.9990000128746032,1.0,0.560144305229187,300.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7135314941406,0.9990000128746032,1.0,2.657083511352539,296.71337890625,284.95001220703125,298.2188415527344,292.4560546875,298.21929931640625,301.041015625,296.7125244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597213642729912e-05,4.395127773284912,1.0,0.050000000745058,0.0,298.53387451171875,410.0,8717.6904296875,0.0,13466.376953125,1.0,283.1499938964844,295.6083984375,295.4540710449219,296.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385705351829529,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.63232421875,0.0,20.0830135345459,1895.4371337890625,0.0,176.74363708496094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865120,300.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6938781738281,0.9990000128746032,1.0,0.5319265723228455,301.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6938781738281,0.9990000128746032,1.0,0.560144305229187,301.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6938781738281,0.9990000128746032,1.0,0.4137206673622131,300.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6938781738281,0.9990000128746032,1.0,0.560144305229187,300.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6938781738281,0.9990000128746032,1.0,2.657083511352539,296.6937255859375,284.95001220703125,298.1968994140625,292.4422607421875,298.1973571777344,301.0293884277344,296.69287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.597213642729912e-05,4.395127773284912,1.0,0.050000000745058,0.0,298.5338439941406,410.0,8704.783203125,0.0,13466.376953125,1.0,283.1499938964844,295.5906066894531,295.440185546875,296.1259460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383577764034271,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.436767578125,0.0,20.0830135345459,1895.4371337890625,0.0,176.4159393310547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865180,300.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.674072265625,0.9990000128746032,1.0,0.5319265723228455,301.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.674072265625,0.9990000128746032,1.0,0.560144305229187,301.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.674072265625,0.9990000128746032,1.0,0.4137206673622131,300.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.674072265625,0.9990000128746032,1.0,0.560144305229187,300.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.674072265625,0.9990000128746032,1.0,2.65708327293396,296.67388916015625,284.95001220703125,298.1748046875,292.4284973144531,298.1752319335937,301.0177001953125,296.67303466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588317871094,2.5972138246288523e-05,4.3951287269592285,1.0,0.050000000745058,0.0,298.533935546875,410.0,8691.7861328125,0.0,13466.3759765625,1.0,283.1499938964844,295.5726623535156,295.4263000488281,296.11102294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381348252296448,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.1982421875,0.0,20.0830135345459,1895.4371337890625,0.0,176.0725860595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865240,300.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6540832519531,0.9990000128746032,1.0,0.5319265127182007,301.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6540832519531,0.9990000128746032,1.0,0.5601442456245422,301.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6540832519531,0.9990000128746032,1.0,0.4137206375598907,300.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6540832519531,0.9990000128746032,1.0,0.5601442456245422,300.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6540832519531,0.9990000128746032,1.0,2.657083034515381,296.6539001464844,284.95001220703125,298.1524963378906,292.4147033691406,298.1529541015625,301.0059814453125,296.6530456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.597214370325673e-05,4.395130634307861,1.0,0.050000000745058,0.0,298.5340881347656,410.0,8678.6962890625,0.0,13466.3759765625,1.0,283.1499938964844,295.5545654296875,295.4124450683594,296.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379033207893371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.927734375,0.0,20.0830135345459,1895.4371337890625,0.0,175.71604919433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865300,300.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6339416503906,0.9990000128746032,1.0,0.5319264531135559,301.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6339416503906,0.9990000128746032,1.0,0.5601441860198975,301.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6339416503906,0.9990000128746032,1.0,0.4137205779552459,300.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6339416503906,0.9990000128746032,1.0,0.5601441860198975,300.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6339416503906,0.9990000128746032,1.0,2.6570827960968018,296.6337585449219,284.95001220703125,298.13006591796875,292.4009704589844,298.1305236816406,300.9941711425781,296.6329040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679587364196777,2.597215279820375e-05,4.3951334953308105,1.0,0.050000000745058,0.0,298.53436279296875,410.0,8665.53125,0.0,13466.3740234375,1.0,283.1499938964844,295.5362854003906,295.39862060546875,296.0811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376614451408386,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.619384765625,0.0,20.0830135345459,1895.4371337890625,0.0,175.34349060058594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865360,300.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6136779785156,0.9990000128746032,1.0,0.5319263935089111,301.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6136779785156,0.9990000128746032,1.0,0.5601441264152527,301.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6136779785156,0.9990000128746032,1.0,0.4137205183506012,300.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6136779785156,0.9990000128746032,1.0,0.5601441264152527,300.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6136779785156,0.9990000128746032,1.0,2.6570825576782227,296.6134948730469,284.95001220703125,298.10748291015625,292.38726806640625,298.1079406738281,300.9823303222656,296.6126403808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.5972165531129576e-05,4.395136833190918,1.0,0.050000000745058,0.0,298.5346984863281,410.0,8652.2998046875,0.0,13466.373046875,1.0,283.1499938964844,295.51788330078125,295.38482666015625,296.0662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374106884002685,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.28466796875,0.0,20.0830135345459,1895.4371337890625,0.0,174.9572296142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865420,300.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5932922363281,0.9990000128746032,1.0,0.5319263339042664,301.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5932922363281,0.9990000128746032,1.0,0.5601440072059631,301.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5932922363281,0.9990000128746032,1.0,0.4137204587459564,300.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5932922363281,0.9990000128746032,1.0,0.5601440072059631,300.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5932922363281,0.9990000128746032,1.0,2.6570820808410645,296.5931091308594,284.95001220703125,298.0847473144531,292.3736267089844,298.085205078125,300.970458984375,296.5922241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.6795854568481445,2.5972180083044805e-05,4.395141124725342,1.0,0.050000000745058,0.0,298.5350952148437,410.0,8638.9892578125,0.0,13466.37109375,1.0,283.1499938964844,295.4993591308594,295.37109375,296.0514221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371511101722717,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.9267578125,0.0,20.0830135345459,1895.4371337890625,0.0,174.55740356445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865480,300.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.57275390625,0.9990000128746032,1.0,0.5319262146949768,301.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.57275390625,0.9990000128746032,1.0,0.5601438879966736,301.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.57275390625,0.9990000128746032,1.0,0.4137203693389892,300.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.57275390625,0.9990000128746032,1.0,0.5601438879966736,300.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.57275390625,0.9990000128746032,1.0,2.6570816040039062,296.5726013183594,284.95001220703125,298.0619201660156,292.36004638671875,298.0623474121094,300.95849609375,296.5717163085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219463496004e-05,4.395146369934082,1.0,0.050000000745058,0.0,298.5355529785156,410.0,8625.6162109375,0.0,13466.369140625,1.0,283.1499938964844,295.4806823730469,295.357421875,296.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368828594684601,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.546142578125,0.0,20.0830135345459,1895.4371337890625,0.0,174.14419555664062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865540,300.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5521545410156,0.9990000128746032,1.0,0.5319260954856873,301.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5521545410156,0.9990000128746032,1.0,0.560143768787384,301.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5521545410156,0.9990000128746032,1.0,0.4137203097343445,300.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5521545410156,0.9990000128746032,1.0,0.560143768787384,300.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5521545410156,0.9990000128746032,1.0,2.657081127166748,296.552001953125,284.95001220703125,298.0389404296875,292.3465270996094,298.0393981933594,300.9465026855469,296.55108642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.395151615142822,1.0,0.050000000745058,0.0,298.5360107421875,410.0,8612.193359375,0.0,13466.3671875,1.0,283.1499938964844,295.4619445800781,295.34381103515625,296.0219116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366060256958008,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.152099609375,0.0,20.0830135345459,1895.4371337890625,0.0,173.71771240234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865600,300.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5314636230469,0.9990000128746032,1.0,0.5319259762763977,301.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5314636230469,0.9990000128746032,1.0,0.5601437091827393,301.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5314636230469,0.9990000128746032,1.0,0.4137202203273773,300.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5314636230469,0.9990000128746032,1.0,0.5601437091827393,300.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5314636230469,0.9990000128746032,1.0,2.6570804119110107,296.5312805175781,284.95001220703125,298.015869140625,292.33306884765625,298.016357421875,300.9344787597656,296.5303955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679608345031738,5.679582118988037,2.59722291957587e-05,4.3951568603515625,1.0,0.050000000745058,0.0,298.5365295410156,410.0,8598.705078125,0.0,13466.3642578125,1.0,283.1499938964844,295.443115234375,295.33026123046875,296.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363199234008789,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.74462890625,0.0,20.0830135345459,1895.4371337890625,0.0,173.2769775390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865660,300.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,0.5319258570671082,301.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,0.5601435899734497,301.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,0.4137201309204101,300.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,0.5601435899734497,300.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5106506347656,0.9990000128746032,1.0,2.6570799350738525,296.5104675292969,284.95001220703125,297.99273681640625,292.3197326660156,297.9931945800781,300.92236328125,296.50958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.050000000745058,0.0,298.5370178222656,410.0,8585.18359375,0.0,13466.3623046875,1.0,283.1499938964844,295.4241638183594,295.3168334960937,295.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336024671792984,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.32275390625,0.0,20.0830135345459,1895.4371337890625,0.0,172.8220672607422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865720,300.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4897766113281,0.9990000128746032,1.0,0.5319257378578186,300.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4897766113281,0.9990000128746032,1.0,0.5601434707641602,301.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4897766113281,0.9990000128746032,1.0,0.413720041513443,300.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4897766113281,0.9990000128746032,1.0,0.5601434707641602,300.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4897766113281,0.9990000128746032,1.0,2.6570794582366943,296.4895935058594,284.95001220703125,297.969482421875,292.3064880371094,297.969970703125,300.9101867675781,296.4887084960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.597226557554677e-05,4.395167827606201,1.0,0.050000000745058,0.0,298.5375366210937,410.0,8571.6279296875,0.0,13466.3603515625,1.0,283.1499938964844,295.4051208496094,295.3034973144531,295.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335720807313919,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.894775390625,0.0,20.0830135345459,1895.4371337890625,0.0,172.35385131835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865780,300.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4688415527344,0.9990000128746032,1.0,0.5319256782531738,300.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4688415527344,0.9990000128746032,1.0,0.5601433515548706,301.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4688415527344,0.9990000128746032,1.0,0.4137199521064758,300.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4688415527344,0.9990000128746032,1.0,0.5601433515548706,300.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4688415527344,0.9990000128746032,1.0,2.657078742980957,296.4686584472656,284.95001220703125,297.9461975097656,292.2933654785156,297.9466552734375,300.89794921875,296.4677734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972280127462e-05,4.395173072814941,1.0,0.050000000745058,0.0,298.5379943847656,410.0,8558.0390625,0.0,13466.3583984375,1.0,283.1499938964844,295.3860168457031,295.2903137207031,295.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354083895683288,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.463134765625,0.0,20.0830135345459,1895.4371337890625,0.0,171.8723907470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865840,300.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4478454589844,0.9990000128746032,1.0,0.5319255590438843,300.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4478454589844,0.9990000128746032,1.0,0.560143232345581,301.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4478454589844,0.9990000128746032,1.0,0.413719892501831,300.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4478454589844,0.9990000128746032,1.0,0.560143232345581,300.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4478454589844,0.9990000128746032,1.0,2.657078266143799,296.4476623535156,284.95001220703125,297.9228210449219,292.2803649902344,297.9233093261719,300.8856201171875,296.4467468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.050000000745058,0.0,298.53839111328125,410.0,8544.4296875,0.0,13466.3564453125,1.0,283.1499938964844,295.3668518066406,295.2772216796875,295.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350875377655029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.03173828125,0.0,20.0830135345459,1895.4371337890625,0.0,171.37789916992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865900,300.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4267883300781,0.9990000128746032,1.0,0.5319254994392395,300.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4267883300781,0.9990000128746032,1.0,0.5601431727409363,301.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4267883300781,0.9990000128746032,1.0,0.4137198328971863,300.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4267883300781,0.9990000128746032,1.0,0.5601431727409363,300.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4267883300781,0.9990000128746032,1.0,2.65707802772522,296.4266052246094,284.95001220703125,297.8994140625,292.2675170898437,297.8998718261719,300.8732604980469,296.4257202148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972307412303053e-05,4.395181179046631,1.0,0.050000000745058,0.0,298.5387268066406,410.0,8530.7998046875,0.0,13466.3544921875,1.0,283.1499938964844,295.34765625,295.2642822265625,295.93536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347577750682831,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.603515625,0.0,20.0830135345459,1895.4371337890625,0.0,170.86962890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17865960,300.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4057006835937,0.9990000128746032,1.0,0.5319254398345947,300.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4057006835937,0.9990000128746032,1.0,0.5601431131362915,301.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4057006835937,0.9990000128746032,1.0,0.4137197732925415,300.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4057006835937,0.9990000128746032,1.0,0.5601431131362915,300.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4057006835937,0.9990000128746032,1.0,2.6570777893066406,296.4055480957031,284.95001220703125,297.8759765625,292.2547912597656,297.8764343261719,300.8608093261719,296.4046325683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960262298584,5.679576396942139,2.597231832623948e-05,4.395184516906738,1.0,0.050000000745058,0.0,298.5390319824219,410.0,8517.1591796875,0.0,13466.353515625,1.0,283.1499938964844,295.328369140625,295.25146484375,295.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344191610813141,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.18212890625,0.0,20.0830135345459,1895.4371337890625,0.0,170.34764099121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866020,300.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3846130371094,0.9990000128746032,1.0,0.53192538022995,300.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3846130371094,0.9990000128746032,1.0,0.5601430535316467,301.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3846130371094,0.9990000128746032,1.0,0.4137197434902191,300.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3846130371094,0.9990000128746032,1.0,0.5601430535316467,300.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3846130371094,0.9990000128746032,1.0,2.657077550888061,296.3844299316406,284.95001220703125,297.8524780273437,292.24224853515625,297.8529663085937,300.84832763671875,296.3835144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972323783207685e-05,4.395186424255371,1.0,0.050000000745058,0.0,298.5392150878906,410.0,8503.513671875,0.0,13466.3525390625,1.0,283.1499938964844,295.30908203125,295.23883056640625,295.90753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340723514556885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.771240234375,0.0,20.0830135345459,1895.4371337890625,0.0,169.81292724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866080,300.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3634948730469,0.9990000128746032,1.0,0.53192538022995,300.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3634948730469,0.9990000128746032,1.0,0.5601430535316467,301.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3634948730469,0.9990000128746032,1.0,0.4137197434902191,300.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3634948730469,0.9990000128746032,1.0,0.5601430535316467,300.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3634948730469,0.9990000128746032,1.0,2.6570773124694824,296.3633117675781,284.95001220703125,297.8290100097656,292.2298583984375,297.8294677734375,300.8357849121094,296.3623962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232742118649e-05,4.395187377929688,1.0,0.050000000745058,0.0,298.539306640625,410.0,8489.8701171875,0.0,13466.3525390625,1.0,283.1499938964844,295.28973388671875,295.22637939453125,295.89385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337166309356689,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.373779296875,0.0,20.0830135345459,1895.4371337890625,0.0,169.26441955566406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866140,300.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.34234619140625,0.9990000128746032,1.0,0.53192538022995,300.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.34234619140625,0.9990000128746032,1.0,0.5601430535316467,301.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.34234619140625,0.9990000128746032,1.0,0.4137197434902191,300.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.34234619140625,0.9990000128746032,1.0,0.5601430535316467,300.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.34234619140625,0.9990000128746032,1.0,2.6570773124694824,296.3421630859375,284.95001220703125,297.8055114746094,292.2176513671875,297.8059997558594,300.8232116699219,296.3412475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.6795759201049805,2.597232742118649e-05,4.395187377929688,1.0,0.050000000745058,0.0,298.5392761230469,410.0,8476.234375,0.0,13466.3525390625,1.0,283.1499938964844,295.2703857421875,295.2140808105469,295.88037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333529531955719,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.994140625,0.0,20.0830135345459,1895.4371337890625,0.0,168.70352172851562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866200,300.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3212280273437,0.9990000128746032,1.0,0.53192538022995,300.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3212280273437,0.9990000128746032,1.0,0.5601430535316467,301.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3212280273437,0.9990000128746032,1.0,0.4137197434902191,300.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3212280273437,0.9990000128746032,1.0,0.5601430535316467,300.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3212280273437,0.9990000128746032,1.0,2.657077550888061,296.321044921875,284.95001220703125,297.7820129394531,292.2056579589844,297.7825012207031,300.81060791015625,296.32012939453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.679576396942139,2.5972323783207685e-05,4.395185947418213,1.0,0.050000000745058,0.0,298.5391845703125,410.0,8462.6123046875,0.0,13466.3525390625,1.0,283.1499938964844,295.25103759765625,295.2019958496094,295.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3329803347587585,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.634033203125,0.0,20.0830135345459,1895.4371337890625,0.0,168.1287384033203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866260,300.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3000793457031,0.9990000128746032,1.0,0.5319254398345947,300.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3000793457031,0.9990000128746032,1.0,0.5601431131362915,301.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3000793457031,0.9990000128746032,1.0,0.4137198030948639,300.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3000793457031,0.9990000128746032,1.0,0.5601431131362915,300.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3000793457031,0.9990000128746032,1.0,2.6570777893066406,296.2999267578125,284.95001220703125,297.758544921875,292.19384765625,297.759033203125,300.7979736328125,296.29901123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960262298584,5.679576873779297,2.5972314688260667e-05,4.395183563232422,1.0,0.050000000745058,0.0,298.5389404296875,410.0,8449.01171875,0.0,13466.353515625,1.0,283.1499938964844,295.2316589355469,295.19012451171875,295.8539428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325996398925781,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.298095703125,0.0,20.0830135345459,1895.4371337890625,0.0,167.5413818359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
