time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866320,300.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.27899169921875,0.9990000128746032,1.0,0.5319254994392395,300.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.27899169921875,0.9990000128746032,1.0,0.5601431727409363,301.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.27899169921875,0.9990000128746032,1.0,0.4137198626995086,300.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.27899169921875,0.9990000128746032,1.0,0.5601431727409363,300.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.27899169921875,0.9990000128746032,1.0,2.657078266143799,296.27880859375,284.95001220703125,297.7351379394531,292.1822814941406,297.735595703125,300.7853088378906,296.27789306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230195533484e-05,4.395179748535156,1.0,0.050000000745058,0.0,298.5386047363281,410.0,8435.4384765625,0.0,13466.35546875,1.0,283.1499938964844,295.2123107910156,295.1784362792969,295.84100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322092890739441,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.98779296875,0.0,20.0830135345459,1895.4371337890625,0.0,166.93898010253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866380,300.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579345703125,0.9990000128746032,1.0,0.531925618648529,300.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579345703125,0.9990000128746032,1.0,0.5601432919502258,301.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579345703125,0.9990000128746032,1.0,0.4137199223041534,300.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579345703125,0.9990000128746032,1.0,0.5601432919502258,300.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2579345703125,0.9990000128746032,1.0,2.657078742980957,296.2577514648437,284.95001220703125,297.71173095703125,292.1709289550781,297.7121887207031,300.7726135253906,296.2568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174503326416,1.0,0.050000000745058,0.0,298.5381164550781,410.0,8421.8994140625,0.0,13466.357421875,1.0,283.1499938964844,295.1929626464844,295.1669921875,295.8283386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331810712814331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.709228515625,0.0,20.0830135345459,1895.4371337890625,0.0,166.3237762451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866440,300.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2369079589844,0.9990000128746032,1.0,0.5319257378578186,300.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2369079589844,0.9990000128746032,1.0,0.5601434707641602,301.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2369079589844,0.9990000128746032,1.0,0.413720041513443,300.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2369079589844,0.9990000128746032,1.0,0.5601434707641602,299.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2369079589844,0.9990000128746032,1.0,2.6570794582366943,296.2367248535156,284.95001220703125,297.6883850097656,292.1597900390625,297.6888427734375,300.7599182128906,296.2358093261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.597226557554677e-05,4.395167827606201,1.0,0.050000000745058,0.0,298.5375061035156,410.0,8408.4013671875,0.0,13466.3603515625,1.0,283.1499938964844,295.17364501953125,295.15576171875,295.8158874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314026892185211,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.463623046875,0.0,20.0830135345459,1895.4371337890625,0.0,165.69383239746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866500,300.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159423828125,0.9990000128746032,1.0,0.5319259166717529,300.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159423828125,0.9990000128746032,1.0,0.5601435899734497,301.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159423828125,0.9990000128746032,1.0,0.4137201607227325,300.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159423828125,0.9990000128746032,1.0,0.5601435899734497,299.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2159423828125,0.9990000128746032,1.0,2.657080173492432,296.2157592773437,284.95001220703125,297.66510009765625,292.14892578125,297.6655578613281,300.7471923828125,296.21484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679581642150879,2.597223829070572e-05,4.395159721374512,1.0,0.050000000745058,0.0,298.5367736816406,410.0,8394.947265625,0.0,13466.36328125,1.0,283.1499938964844,295.15435791015625,295.14483642578125,295.8037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33098965883255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.26025390625,0.0,20.0830135345459,1895.4371337890625,0.0,165.0559539794922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866560,300.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5319260954856873,300.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5601438283920288,301.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.4137203097343445,300.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,0.5601438283920288,299.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.19500732421875,0.9990000128746032,1.0,2.657081127166748,296.1948547363281,284.95001220703125,297.6418762207031,292.1383056640625,297.6423645019531,300.73443603515625,296.1939392089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.679583549499512,2.597220918687526e-05,4.395150661468506,1.0,0.050000000745058,0.0,298.5359191894531,410.0,8381.5439453125,0.0,13466.3671875,1.0,283.1499938964844,295.1351318359375,295.1341552734375,295.7917785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305686414241791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.094970703125,0.0,20.0830135345459,1895.4371337890625,0.0,164.40557861328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866620,300.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1741943359375,0.9990000128746032,1.0,0.5319263339042664,300.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1741943359375,0.9990000128746032,1.0,0.5601440668106079,301.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1741943359375,0.9990000128746032,1.0,0.4137204885482788,300.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1741943359375,0.9990000128746032,1.0,0.5601440668106079,299.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1741943359375,0.9990000128746032,1.0,2.657082319259644,296.17401123046875,284.95001220703125,297.6187744140625,292.1279602050781,297.6192321777344,300.7216796875,296.173095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679585933685303,2.597217280708719e-05,4.395139694213867,1.0,0.050000000745058,0.0,298.534912109375,410.0,8368.203125,0.0,13466.3720703125,1.0,283.1499938964844,295.115966796875,295.12371826171875,295.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301393687725067,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3196.97265625,0.0,20.0830135345459,1895.4371337890625,0.0,163.74224853515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866680,300.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1534118652344,0.9990000128746032,1.0,0.5319266319274902,300.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1534118652344,0.9990000128746032,1.0,0.560144305229187,301.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1534118652344,0.9990000128746032,1.0,0.4137206971645355,300.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1534118652344,0.9990000128746032,1.0,0.560144305229187,299.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1534118652344,0.9990000128746032,1.0,2.657083511352539,296.1532592773437,284.95001220703125,297.5957336425781,292.117919921875,297.59619140625,300.7088928222656,296.15234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588794708252,2.5972132789320312e-05,4.395126819610596,1.0,0.050000000745058,0.0,298.53375244140625,410.0,8354.9296875,0.0,13466.376953125,1.0,283.1499938964844,295.0968322753906,295.11358642578125,295.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297012448310852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3190.897216796875,0.0,20.0830135345459,1895.4371337890625,0.0,163.06504821777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866740,300.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1327514648437,0.9990000128746032,1.0,0.5319269299507141,300.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1327514648437,0.9990000128746032,1.0,0.5601446628570557,301.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1327514648437,0.9990000128746032,1.0,0.4137209355831146,300.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1327514648437,0.9990000128746032,1.0,0.5601446628570557,299.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1327514648437,0.9990000128746032,1.0,2.6570849418640137,296.1325988769531,284.95001220703125,297.57281494140625,292.108154296875,297.5732727050781,300.69610595703125,296.1316833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679591655731201,2.597208549559582e-05,4.395112037658691,1.0,0.050000000745058,0.0,298.5324401855469,410.0,8341.7236328125,0.0,13466.3828125,1.0,283.1499938964844,295.0777893066406,295.103759765625,295.7576599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292583227157593,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.877685546875,0.0,20.0830135345459,1895.4371337890625,0.0,162.38015747070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17866800,300.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1121826171875,0.9990000128746032,0.0,0.531927227973938,300.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1121826171875,0.9990000128746032,0.0,0.5601450204849243,301.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1121826171875,0.9990000128746032,0.0,0.4137211740016937,300.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1121826171875,0.9990000128746032,0.0,0.5601450204849243,299.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1121826171875,0.9990000128746032,0.0,2.6570866107940674,296.1120300292969,294.1499938964844,297.54998779296875,292.09869384765625,297.55047607421875,300.6833190917969,296.11114501953125,0.0,0.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,0.0,0.050000000745058,0.0,298.53094482421875,60.0,8328.5927734375,0.0,13466.3896484375,0.0,283.1499938964844,295.0588073730469,295.0942077636719,295.7468566894531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0830135345459,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,300.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5554504394531,0.377527505159378,0.0,0.001139014144428,300.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5556945800781,0.377527505159378,0.0,0.0011994367232546,301.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5559387207031,0.377527505159378,0.0,0.0008858998771756,300.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.555419921875,0.377527505159378,0.0,0.0011994367232546,299.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5550231933594,0.377527505159378,0.0,0.0056896111927926,296.5658569335937,294.1499938964844,297.52691650390625,292.0908203125,297.5408630371094,300.36053466796875,293.6943664550781,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0121435588225722,0.0122215077280998,-7.794965495122597e-05,-0.0152758797630667,0.0,0.050000000745058,0.0,-0.0638813599944114,60.0,1693.2569580078125,0.0,-1.005403737508459e-05,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,8.346978574991226e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.319727301554943e-12,4.379519750324912e-12,8.210753578878963e-18,3.18629012063809e-10,3.1862867899690173e-10,3.4391321721669753e-16,0.0,0.0,-0.0,0.0,0.0,1.7769160300120988e-21,1.4916027896358605e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,300.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5285949707031,0.0,0.0,0.0011561986757442,301.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.52880859375,0.0,0.0,0.001217532902956,301.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5290222167969,0.0,0.0,0.0008992656366899,300.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.528564453125,0.0,0.0,0.001217532902956,300.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5281677246094,0.0,0.0,0.0057754516601562,296.52691650390625,294.1499938964844,297.5031433105469,292.0857849121094,297.5381774902344,299.9923095703125,292.224853515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0123261865228414,0.0119996098801493,0.0003265768755227,-0.0159952640533447,0.0,0.050000000745058,0.0,-0.0656162053346633,60.0,640.1148071289062,0.0,-1.035904551827116e-05,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.772429481072325e-21,-3.808628326394323e-21,-5.097029890441978e-24,2.7518210348592534e-18,2.750045078084102e-18,1.7759121445567766e-21,0.0,0.0,-0.0,0.0,0.0,4.638311369380402e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,300.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.50421142578125,0.0,0.0,0.0001928243873408,301.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5044250488281,0.0,0.0,0.0002030533651122,301.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.504638671875,0.0,0.0,0.000149974526721,300.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5041809082031,0.0,0.0,0.0002030533651122,300.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5038146972656,0.0,0.0,0.0009631977882236,296.4925842285156,294.1499938964844,297.4787292480469,292.0834350585937,297.5088195800781,299.5542907714844,291.7620544433594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0020556570962071,0.0042765173129737,-0.0022208602167665,-0.0219175536185503,0.0,0.050000000745058,0.0,-0.0135726686567068,60.0,249.54595947265625,0.0,-2.8811041374865454e-07,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5188469488320568e-36,3.0022266701837122e-36,7.742930492357595e-37,1.9243316512931962e-20,1.5593585624020598e-20,3.6497312928081476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,301.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4986572265625,0.0,0.0,9.98552786768414e-05,301.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4988708496094,0.0,0.0,0.0001051524159265,301.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4990539550781,0.0,0.0,7.76652159402147e-05,300.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4986267089844,0.0,0.0,0.0001051524159265,300.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4982604980469,0.0,0.0,0.0004987978027202,296.4847717285156,294.1499938964844,297.45367431640625,292.083740234375,297.5083312988281,299.1361389160156,291.65155029296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010645961156114,0.0011081530246883,-4.355689088697545e-05,-0.0254369769245386,0.0,0.050000000745058,0.0,-0.0097647719085216,60.0,94.1333999633789,0.0,-7.726327311274872e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-43,1.5274153261140506e-43,8.968310171678831e-44,6.305956065938671e-21,3.234096461013693e-21,3.071859604924978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,301.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4940185546875,0.0,0.0,9.77283634711057e-05,301.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4942321777344,0.0,0.0,0.0001029126724461,301.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4944152832031,0.0,0.0,7.601095421705395e-05,301.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4939880371094,0.0,0.0,0.0001029126724461,300.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4936218261719,0.0,0.0,0.0004881734203081,296.4783020019531,294.1499938964844,297.42803955078125,292.0865173339844,297.5077209472656,298.7869873046875,291.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415783617645,5.088037013933899e-08,0.0010415274882689,-0.027157349511981,0.0,0.050000000745058,0.0,-0.0101322354748845,60.0,36.7230110168457,0.0,-7.400638679655458e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4207003148459105e-21,3.21114724772514e-21,3.20955286517238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,301.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4892272949219,0.0,0.0,9.791487536858769e-05,301.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.48944091796875,0.0,0.0,0.0001031090796459,301.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4896240234375,0.0,0.0,7.615601498400792e-05,301.1875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4891967773437,0.0,0.0,0.0001031090796459,300.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.48883056640625,0.0,0.0,0.0004891050630249,296.4715881347656,294.1499938964844,297.40185546875,292.0917358398437,297.5068359375,298.498046875,291.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043832511641,1.0990604870642072e-08,0.0010438214521855,-0.0278360173106193,0.0,0.050000000745058,0.0,-0.0102605912834405,60.0,15.990589141845703,0.0,-7.428861437119849e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.421811031000462e-21,3.2109240947522706e-21,3.210887138196583e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,301.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4842529296875,0.0,0.0,9.813996439334004e-05,301.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4844665527344,0.0,0.0,0.0001033461157931,301.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4846496582031,0.0,0.0,7.63310890761204e-05,301.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4842224121094,0.0,0.0,0.0001033461157931,300.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4838562011719,0.0,0.0,0.0004902294604107,296.46466064453125,294.1499938964844,297.3751220703125,292.0992126464844,297.5057373046875,298.2588806152344,291.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462282225489,1.126988635746784e-08,0.001046217046678,-0.0285710114985704,0.0,0.050000000745058,0.0,-0.0103997718542814,60.0,8.352334976196289,0.0,-7.463003726115859e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218372842913875e-21,3.2109186421456937e-21,3.2109186421456937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,301.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4790954589844,0.0,0.0,9.838315600063652e-05,301.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.47930908203125,0.0,0.0,0.0001036022003972,302.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4794921875,0.0,0.0,7.652023487025872e-05,301.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.47906494140625,0.0,0.0,0.0001036022003972,301.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4787292480469,0.0,0.0,0.000491444254294,296.4574890136719,294.1499938964844,297.347900390625,292.1089172363281,297.50439453125,298.0605163574219,291.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.050000000745058,0.0,-0.0105498470366001,60.0,5.531280040740967,0.0,-7.499983212255756e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.421836880394604e-21,3.2109186421456937e-21,3.210918440197302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,301.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4737548828125,0.0,0.0,9.864405728876592e-05,301.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4739685058594,0.0,0.0,0.0001038769405568,302.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.47418212890625,0.0,0.0,7.672315405216068e-05,301.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4737243652344,0.0,0.0,0.0001038769405568,301.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.473388671875,0.0,0.0,0.0004927474656142,296.4501037597656,294.1499938964844,297.3201904296875,292.1206970214844,297.5028076171875,297.8959045410156,291.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515946196392,1.1897428819906965e-08,0.0010515827452763,-0.0302133709192276,0.0,0.050000000745058,0.0,-0.0107108708471059,60.0,4.487561702728272,0.0,-7.539761526231814e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,301.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.46826171875,0.0,0.0,9.89227119134739e-05,301.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4684753417969,0.0,0.0,0.0001041703799273,302.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4686889648437,0.0,0.0,7.693988300161436e-05,301.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.46826171875,0.0,0.0,0.0001041703799273,301.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4678955078125,0.0,0.0,0.0004941394436173,296.4425048828125,294.1499938964844,297.29205322265625,292.1344299316406,297.5009765625,297.7586364746094,292.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244372626923903e-08,0.0010545491240918,-0.0311212614178657,0.0,0.050000000745058,0.0,-0.0108828637748956,60.0,4.067446231842041,0.0,-7.582366379210725e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,301.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4626159667969,0.0,0.0,9.921903256326914e-05,301.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4628295898437,0.0,0.0,0.0001044824166456,302.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4630126953125,0.0,0.0,7.717035623500124e-05,301.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.46258544921875,0.0,0.0,0.0001044824166456,301.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4622497558594,0.0,0.0,0.0004956196062266,296.4346618652344,294.1499938964844,297.26348876953125,292.1500549316406,297.4988708496094,297.64361572265625,292.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613339706035733e-08,0.0010577039793133,-0.0320867039263248,0.0,0.050000000745058,0.0,-0.0110657755285501,60.0,3.874648571014404,0.0,-7.627807008248055e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,301.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4568176269531,0.0,0.0,9.953282278729604e-05,301.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4570007324219,0.0,0.0,0.0001048128542606,302.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.45721435546875,0.0,0.0,7.74144209572114e-05,301.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.456787109375,0.0,0.0,0.0001048128542606,301.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4564514160156,0.0,0.0,0.0004971870803274,296.4266357421875,294.1499938964844,297.2345275878906,292.16748046875,297.4965209960937,297.5465087890625,292.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090465188026,0.0,0.050000000745058,0.0,-0.0112594859674572,60.0,3.7657039165496826,0.0,-7.676078439544656e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,301.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4508361816406,0.0,0.0,9.9863886134699e-05,301.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4510498046875,0.0,0.0,0.0001051614744937,302.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.45123291015625,0.0,0.0,7.767190982121974e-05,301.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4508056640625,0.0,0.0,0.0001051614744937,301.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4504699707031,0.0,0.0,0.0004988407599739,296.4183959960937,294.1499938964844,297.2052001953125,292.1865539550781,297.493896484375,297.4638671875,292.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416363131568689e-08,0.0010645700385794,-0.0341875851154327,0.0,0.050000000745058,0.0,-0.0114638665691018,60.0,3.688902616500856,0.0,-7.727173567673162e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,301.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4447021484375,0.0,0.0,0.0001002118806354,301.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4449157714844,0.0,0.0,0.0001055279353749,302.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4450988769531,0.0,0.0,7.794256816850975e-05,301.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4446716308594,0.0,0.0,0.0001055279353749,301.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4443359375,0.0,0.0,0.0005005790735594,296.40997314453125,294.1499938964844,297.175537109375,292.2071838378906,297.49102783203125,297.392578125,292.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849748015104524e-08,0.0010682755382731,-0.0353212319314479,0.0,0.050000000745058,0.0,-0.0116787124425172,60.0,3.625359535217285,0.0,-7.78106752363783e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,301.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4384460449219,0.0,0.0,0.0001005762969725,301.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4386291503906,0.0,0.0,0.0001059116839314,302.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4388122558594,0.0,0.0,7.822601037332788e-05,301.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4384155273437,0.0,0.0,0.0001059116839314,301.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4380798339844,0.0,0.0,0.0005023994017392,296.4013366699219,294.1499938964844,297.1455993652344,292.2292785644531,297.4878845214844,297.3302917480469,292.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303607187571288e-08,0.0010721561266109,-0.0365082919597625,0.0,0.050000000745058,0.0,-0.0119037078693509,60.0,3.567992925643921,0.0,-7.837707727276212e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,301.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4320068359375,0.0,0.0,0.0001009564221021,302.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4322204589844,0.0,0.0,0.0001063119707396,302.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4324035644531,0.0,0.0,7.852166163502261e-05,301.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4319763183594,0.0,0.0,0.0001063119707396,301.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.431640625,0.0,0.0,0.0005042982520535,296.3925476074219,294.1499938964844,297.1153564453125,292.2527160644531,297.4844665527344,297.2749938964844,292.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.477704802965718e-08,0.0010762041201815,-0.0377464033663272,0.0,0.050000000745058,0.0,-0.0121384114027023,60.0,3.514216661453247,0.0,-7.89701104508822e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,301.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4254455566406,0.0,0.0,0.0001013512955978,302.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4256591796875,0.0,0.0,0.0001067277989932,302.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.42584228515625,0.0,0.0,7.882878708187491e-05,301.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4254150390625,0.0,0.0,0.0001067277989932,301.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4250793457031,0.0,0.0,0.0005062707350589,296.383544921875,294.1499938964844,297.0848693847656,292.2774353027344,297.48077392578125,297.22515869140625,292.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080424641259,1.5268879494101384e-08,0.0010804093908518,-0.0390324294567108,0.0,0.050000000745058,0.0,-0.0123822316527366,60.0,3.4629297256469727,0.0,-7.958853842637836e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,301.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4187316894531,0.0,0.0,0.0001017597169266,302.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4189453125,0.0,0.0,0.0001071578881237,302.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.41912841796875,0.0,0.0,7.914644811535254e-05,301.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.418701171875,0.0,0.0,0.0001071578881237,301.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4183959960937,0.0,0.0,0.0005083108553662,296.3743896484375,294.1499938964844,297.05419921875,292.3033142089844,297.476806640625,297.179443359375,292.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777594342125667e-08,0.0010847590165212,-0.040362399071455,0.0,0.050000000745058,0.0,-0.012634421698749,60.0,3.413626194000244,0.0,-8.02307340563857e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,301.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4118957519531,0.0,0.0,0.0001021801872411,302.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4120788574219,0.0,0.0,0.0001076006519724,302.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4122619628906,0.0,0.0,7.947347330627963e-05,301.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.411865234375,0.0,0.0,0.0001076006519724,301.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4115295410156,0.0,0.0,0.000510411162395,296.36505126953125,294.1499938964844,297.0233154296875,292.33026123046875,297.4725952148437,297.13690185546875,292.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892532300204,1.630132295815656e-08,0.0010892369318753,-0.0417314022779464,0.0,0.050000000745058,0.0,-0.0128940539434552,60.0,3.36605191230774,0.0,-8.08945728181243e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,301.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4049072265625,0.0,0.0,0.0001026108875521,302.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4051208496094,0.0,0.0,0.0001080542060662,302.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4052734375,0.0,0.0,7.980847294675186e-05,301.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4048767089844,0.0,0.0,0.0001080542060662,301.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4045715332031,0.0,0.0,0.0005125626339577,296.3555603027344,294.1499938964844,296.9922790527344,292.358154296875,297.46807861328125,297.0967102050781,292.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837820027149064e-08,0.0010938240448012,-0.0431335419416427,0.0,0.050000000745058,0.0,-0.013160016387701,60.0,3.3200013637542725,0.0,-8.157742570347183e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,301.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3977966308594,0.0,0.0,0.0001030497151077,302.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3979797363281,0.0,0.0,0.0001085163166862,302.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3981628417969,0.0,0.0,8.014978084247559e-05,301.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.39776611328125,0.0,0.0,0.0001085163166862,301.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3974609375,0.0,0.0,0.00051475467626,296.34588623046875,294.1499938964844,296.9610900878906,292.3869323730469,297.4632873535156,297.0582580566406,292.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384442330126152e-08,0.0010984976543113,-0.0445618852972984,0.0,0.050000000745058,0.0,-0.013430998660624,60.0,3.275320291519165,0.0,-8.227611658639945e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,301.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3905639648437,0.0,0.0,0.0001034942179103,302.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3907470703125,0.0,0.0,0.0001089844008674,302.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.39093017578125,0.0,0.0,8.049550524447113e-05,301.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3905334472656,0.0,0.0,0.0001089844008674,301.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.39019775390625,0.0,0.0,0.0005169750656932,296.3360595703125,294.1499938964844,296.9298095703125,292.4164733886719,297.4582214355469,297.0210876464844,292.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938138086037725e-08,0.0011032317997887,-0.0460084415972232,0.0,0.050000000745058,0.0,-0.0137054873630404,60.0,3.231860876083374,0.0,-8.298687959040765e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,301.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3831787109375,0.0,0.0,0.000103941609268,302.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.38336181640625,0.0,0.0,0.000109455519123,302.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.383544921875,0.0,0.0,8.084347791736946e-05,301.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3831481933594,0.0,0.0,0.000109455519123,301.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3828430175781,0.0,0.0,0.0005192098906263,296.3260803222656,294.1499938964844,296.8984680175781,292.4467163085937,297.4528503417969,296.9848937988281,292.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080151889473,1.8495434517262765e-08,0.0011079967953264,-0.0474641136825084,0.0,0.050000000745058,0.0,-0.0139817604795098,60.0,3.189486026763916,0.0,-8.370535198309882e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,301.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.37567138671875,0.0,0.0,0.000104388789623,302.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3758544921875,0.0,0.0,0.0001099264190997,302.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.37603759765625,0.0,0.0,8.119128324324265e-05,301.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3756408691406,0.0,0.0,0.0001099264190997,301.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3753356933594,0.0,0.0,0.0005214436096139,296.3159484863281,294.1499938964844,296.8670959472656,292.4775390625,297.4472351074219,296.9494323730469,292.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.905246627131873e-08,0.0011127593461424,-0.0489188060164451,0.0,0.050000000745058,0.0,-0.0142579022794961,60.0,3.1480562686920166,0.0,-8.442657417617738e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,301.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3680419921875,0.0,0.0,0.0001048323319992,302.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3682556152344,0.0,0.0,0.0001103934919228,302.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.368408203125,0.0,0.0,8.153625822160393e-05,301.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3680419921875,0.0,0.0,0.0001103934919228,301.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3677062988281,0.0,0.0,0.0005236592260189,296.3056640625,294.1499938964844,296.8356628417969,292.5088806152344,297.4413146972656,296.9144897460937,292.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175029212608,1.960497186814792e-08,0.0011174833634868,-0.0503613725304603,0.0,0.050000000745058,0.0,-0.0145318014547228,60.0,3.10744309425354,0.0,-8.514498262002237e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,301.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3603210449219,0.0,0.0,0.0001052685911417,302.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3605041503906,0.0,0.0,0.0001108528886106,302.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3606872558594,0.0,0.0,8.187556522898376e-05,301.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3602905273437,0.0,0.0,0.0001108528886106,301.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3599853515625,0.0,0.0,0.0005258384044282,296.29522705078125,294.1499938964844,296.8042907714844,292.5406188964844,297.43511962890625,296.8800048828125,292.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221496388316,2.014838784702988e-08,0.0011221294989809,-0.0517799034714698,0.0,0.050000000745058,0.0,-0.0148011930286884,60.0,3.067514181137085,0.0,-8.585453770137974e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,301.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3524475097656,0.0,0.0,0.0001056936453096,302.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3526611328125,0.0,0.0,0.0001113004982471,302.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3528137207031,0.0,0.0,8.220617019105703e-05,301.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3524169921875,0.0,0.0,0.0001113004982471,301.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35211181640625,0.0,0.0,0.0005279616452753,296.28466796875,294.1499938964844,296.7729187011719,292.5727233886719,297.4286804199219,296.8459167480469,292.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266771471127,2.067784876658152e-08,0.0011266564251855,-0.0531617105007171,0.0,0.050000000745058,0.0,-0.0150636667385697,60.0,3.0281412601470947,0.0,-8.654869532165321e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,301.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.344482421875,0.0,0.0,0.0001061034708982,302.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3446655273437,0.0,0.0,0.000111732064397,302.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3448486328125,0.0,0.0,8.252492261817679e-05,301.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3444519042969,0.0,0.0,0.000111732064397,301.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3441467285156,0.0,0.0,0.0005300088087096,296.27398681640625,294.1499938964844,296.7416381835937,292.60504150390625,297.42193603515625,296.8121337890625,292.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118832220787681e-08,0.0011310209520161,-0.0544936843216419,0.0,0.050000000745058,0.0,-0.0153167285025119,60.0,2.9892027378082275,0.0,-8.722060584887006e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
