time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868540,301.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.33642578125,0.0,0.0,0.0001064939642674,302.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.33660888671875,0.0,0.0,0.0001121432724175,302.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3367614746094,0.0,0.0,8.282864291686565e-05,301.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3363952636719,0.0,0.0,0.0001121432724175,301.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3360900878906,0.0,0.0,0.0005319594056345,296.26318359375,294.1499938964844,296.7104797363281,292.63751220703125,297.4149169921875,296.7786865234375,292.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352011933922,2.1674694039575115e-08,0.0011351795401424,-0.0557625032961368,0.0,0.050000000745058,0.0,-0.0155578423291444,60.0,2.9505839347839355,0.0,-8.786320648823678e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,301.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3282470703125,0.0,0.0,0.0001068610581569,302.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.32843017578125,0.0,0.0,0.0001125298367696,302.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3285827636719,0.0,0.0,8.311415876960382e-05,301.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3282165527344,0.0,0.0,0.0001125298367696,301.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3279113769531,0.0,0.0,0.0005337931215763,296.25225830078125,294.1499938964844,296.6794128417969,292.6700744628906,297.4076232910156,296.7455444335937,293.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131890986543112e-08,0.0011390885338187,-0.0569549724459648,0.0,0.050000000745058,0.0,-0.0157844927161932,60.0,2.9121768474578857,0.0,-8.84694060232505e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,301.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3199462890625,0.0,0.0,0.0001072012892109,302.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32012939453125,0.0,0.0,0.0001128881194745,302.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3203125,0.0,0.0,8.337877807207406e-05,301.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3199462890625,0.0,0.0,0.0001128881194745,301.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.31964111328125,0.0,0.0,0.0005354926106519,296.2412109375,294.1499938964844,296.6485290527344,292.70263671875,297.40008544921875,296.71270751953125,293.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142733846791,2.2555600054374736e-08,0.0011427112622186,-0.0580598898231983,0.0,0.050000000745058,0.0,-0.0159945413470268,60.0,2.873887062072754,0.0,-8.903306536467428e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,301.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.31158447265625,0.0,0.0,0.0001075422551366,302.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.311767578125,0.0,0.0,0.0001132471734308,302.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3119201660156,0.0,0.0,8.364397217519581e-05,301.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3115539550781,0.0,0.0,0.0001132471734308,301.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.311279296875,0.0,0.0,0.0005371958250179,296.2300720214844,294.1499938964844,296.6177978515625,292.735107421875,297.39227294921875,296.6802062988281,293.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463646078482,2.2980232827762848e-08,0.0011463416740298,-0.0591670013964176,0.0,0.050000000745058,0.0,-0.016205046325922,60.0,2.8358259201049805,0.0,-8.959974451272502e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,301.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3031311035156,0.0,0.0,0.0001078647910617,302.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.30328369140625,0.0,0.0,0.0001135868151322,302.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.303466796875,0.0,0.0,8.389483264181763e-05,301.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3031005859375,0.0,0.0,0.0001135868151322,301.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.30279541015625,0.0,0.0,0.0005388069548644,296.2188415527344,294.1499938964844,296.5873107910156,292.7674255371094,297.3842163085937,296.64801025390625,293.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497993255034,2.338188664907648e-08,0.0011497759260237,-0.0602140054106712,0.0,0.050000000745058,0.0,-0.0164041630923748,60.0,2.7982938289642334,0.0,-9.013741220087469e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,301.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2945556640625,0.0,0.0,0.0001081224909285,302.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.29473876953125,0.0,0.0,0.0001138581865234,302.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.294921875,0.0,0.0,8.409527072217315e-05,301.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2945556640625,0.0,0.0,0.0001138581865234,301.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.29425048828125,0.0,0.0,0.0005400942172855,296.2074890136719,294.1499938964844,296.5570373535156,292.79949951171875,297.3759155273437,296.6161804199219,293.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525431182235,2.3702718010554242e-08,0.0011525193694978,-0.0610501840710639,0.0,0.050000000745058,0.0,-0.0165632124990224,60.0,2.7607674598693848,0.0,-9.056803662588209e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,301.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.28594970703125,0.0,0.0,0.0001082901580957,302.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2861022949219,0.0,0.0,0.0001140347521868,302.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2862854003906,0.0,0.0,8.422567771049216e-05,301.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2859191894531,0.0,0.0,0.0001140347521868,301.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2856140136719,0.0,0.0,0.0005409317673183,296.1960754394531,294.1499938964844,296.5270690917969,292.8312683105469,297.3673400878906,296.58477783203125,293.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543272994458,2.3911308488777653e-08,0.0011543033178895,-0.0615937672555446,0.0,0.050000000745058,0.0,-0.0166666209697723,60.0,2.7225139141082764,0.0,-9.084855889796016e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,301.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2772521972656,0.0,0.0,0.000108373715193,302.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.27740478515625,0.0,0.0,0.0001141227403422,302.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.277587890625,0.0,0.0,8.429066656390205e-05,301.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2772216796875,0.0,0.0,0.0001141227403422,301.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.27691650390625,0.0,0.0,0.0005413491162471,296.1846008300781,294.1499938964844,296.49737548828125,292.8626708984375,297.3585510253906,296.5538635253906,293.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552147334441,2.4015044175484945e-08,0.0011551906354725,-0.0618640854954719,0.0,0.050000000745058,0.0,-0.0167180504649877,60.0,2.6831254959106445,0.0,-9.098823028352856e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,301.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2684936523437,0.0,0.0,0.0001083797906176,302.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2686767578125,0.0,0.0,0.000114129135909,302.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2688293457031,0.0,0.0,8.429538866039366e-05,301.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2684631347656,0.0,0.0,0.000114129135909,301.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2681884765625,0.0,0.0,0.0005413795006461,296.1730651855469,294.1499938964844,296.4680480957031,292.8935852050781,297.3495483398437,296.52349853515625,293.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552763171494,2.4022186906336174e-08,0.0011552523355931,-0.0618826933205127,0.0,0.050000000745058,0.0,-0.0167215932160615,60.0,2.642686367034912,0.0,-9.099785103217073e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,301.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2596740722656,0.0,0.0,0.0001082964445231,302.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2598571777344,0.0,0.0,0.0001140413660323,302.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.260009765625,0.0,0.0,8.42305671540089e-05,301.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2596740722656,0.0,0.0,0.0001140413660323,301.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2593688964844,0.0,0.0,0.0005409631412476,296.1614990234375,294.1499938964844,296.4390563964844,292.9239807128906,297.3403625488281,296.49371337890625,293.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543848086148,2.391785969280136e-08,0.0011543609434738,-0.0616108365356922,0.0,0.050000000745058,0.0,-0.0166698768734931,60.0,2.6012074947357178,0.0,-9.085737673331097e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,301.921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2508544921875,0.0,0.0,0.0001081353912013,302.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2510070800781,0.0,0.0,0.0001138717780122,302.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2511901855469,0.0,0.0,8.410530426772311e-05,301.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2508239746094,0.0,0.0,0.0001138717780122,301.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.25054931640625,0.0,0.0,0.0005401586531661,296.14990234375,294.1499938964844,296.4104309082031,292.95379638671875,297.3309631347656,296.4644775390625,293.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526648886501,2.3716664188100367e-08,0.0011526411399245,-0.061086531728506,0.0,0.050000000745058,0.0,-0.0165701396763324,60.0,2.5586628913879395,0.0,-9.05867736378241e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,301.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2419738769531,0.0,0.0,0.00010794060654,302.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2421569824219,0.0,0.0,0.0001136666614911,302.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2423095703125,0.0,0.0,8.395380427828059e-05,301.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.241943359375,0.0,0.0,0.0001136666614911,301.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2416687011719,0.0,0.0,0.0005391857121139,296.1382751464844,294.1499938964844,296.3822326660156,292.9829406738281,297.3213806152344,296.4358215332031,293.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505851289257,2.3473424093367612e-08,0.001150561729446,-0.0604525879025459,0.0,0.050000000745058,0.0,-0.0164495576173067,60.0,2.5156915187835693,0.0,-9.02601655639046e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,301.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.23309326171875,0.0,0.0,0.0001077384149539,302.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2332458496094,0.0,0.0,0.0001134537378675,302.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2333984375,0.0,0.0,8.379654900636524e-05,301.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2330627441406,0.0,0.0,0.0001134537378675,301.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2327880859375,0.0,0.0,0.0005381756927818,296.12664794921875,294.1499938964844,296.3544921875,293.0113830566406,297.3116455078125,296.4076843261719,293.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484263231977,2.322095049578365e-08,0.0011484030401334,-0.059794507920742,0.0,0.050000000745058,0.0,-0.0163243971765041,60.0,2.4726874828338623,0.0,-8.992178379685357e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,301.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2241516113281,0.0,0.0,0.0001075188265531,302.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2243347167969,0.0,0.0,0.0001132225079345,302.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2244873046875,0.0,0.0,8.36257531773299e-05,301.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2241516113281,0.0,0.0,0.0001132225079345,301.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.223876953125,0.0,0.0,0.0005370788276195,296.1150207519531,294.1499938964844,296.32720947265625,293.0390014648437,297.3017578125,296.38006591796875,293.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.294680179204533e-08,0.0011460594832897,-0.0590798407793045,0.0,0.050000000745058,0.0,-0.0161884911358356,60.0,2.430383920669556,0.0,-8.955505848007308e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,301.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2152099609375,0.0,0.0,0.0001072717568604,302.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.21539306640625,0.0,0.0,0.0001129623269662,302.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2155456542969,0.0,0.0,8.34335878607817e-05,301.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2152099609375,0.0,0.0,0.0001129623269662,301.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2149353027344,0.0,0.0,0.0005358446505852,296.1033630371094,294.1499938964844,296.3004455566406,293.06573486328125,297.29168701171875,296.35302734375,293.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143445377238,2.2638392493945503e-08,0.0011434227926656,-0.0582757592201232,0.0,0.050000000745058,0.0,-0.0160356033593416,60.0,2.388756275177002,0.0,-8.91434126515378e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,301.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2062683105469,0.0,0.0,0.0001070011567207,302.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2064208984375,0.0,0.0,0.0001126773713622,302.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2065734863281,0.0,0.0,8.322312351083383e-05,301.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.20623779296875,0.0,0.0,0.0001126773713622,301.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2059631347656,0.0,0.0,0.0005344929522834,296.0917358398437,294.1499938964844,296.2742004394531,293.0915832519531,297.281494140625,296.32647705078125,293.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.230066797892505e-08,0.0011405354598537,-0.0573951192200183,0.0,0.050000000745058,0.0,-0.0158681813627481,60.0,2.3476569652557373,0.0,-8.869371725950259e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,301.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1972961425781,0.0,0.0,0.0001067109915311,302.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1974792480469,0.0,0.0,0.0001123718102462,302.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1976318359375,0.0,0.0,8.299743785755709e-05,301.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1972961425781,0.0,0.0,0.0001123718102462,301.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.197021484375,0.0,0.0,0.000533043523319,296.0801086425781,294.1499938964844,296.24853515625,293.1164245605469,297.2711486816406,296.300537109375,293.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374616296961,2.1938552308142792e-08,0.0011374396272003,-0.0564507283270359,0.0,0.050000000745058,0.0,-0.0156886670738458,60.0,2.30721402168274,0.0,-8.821280061965808e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,301.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1883239746094,0.0,0.0,0.0001064050520653,302.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1885070800781,0.0,0.0,0.000112049645395,302.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.18865966796875,0.0,0.0,8.275948493974283e-05,301.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1883239746094,0.0,0.0,0.000112049645395,301.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.18804931640625,0.0,0.0,0.0005315152811817,296.0685119628906,294.1499938964844,296.22344970703125,293.14019775390625,297.2606811523437,296.2751770019531,293.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.1556788354359924e-08,0.0011341756908223,-0.0554549396038055,0.0,0.050000000745058,0.0,-0.0154994130134582,60.0,2.2674689292907715,0.0,-8.770720683060065e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,301.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1793518066406,0.0,0.0,0.0001060872236848,302.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1795349121094,0.0,0.0,0.0001117149586207,302.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1796875,0.0,0.0,8.251228427980095e-05,301.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1793518066406,0.0,0.0,0.0001117149586207,301.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1790771484375,0.0,0.0,0.0005299276672303,296.0569152832031,294.1499938964844,296.198974609375,293.1628723144531,297.2500915527344,296.2503967285156,293.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308062821626,2.116020603182278e-08,0.001130785094574,-0.0544203221797943,0.0,0.050000000745058,0.0,-0.015302812680602,60.0,2.22851037979126,0.0,-8.718352972891807e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,301.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1703796386719,0.0,0.0,0.000105761209852,302.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1705627441406,0.0,0.0,0.0001113716425606,302.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.17071533203125,0.0,0.0,8.225871715694666e-05,301.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1703796386719,0.0,0.0,0.0001113716425606,301.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.17010498046875,0.0,0.0,0.0005282991332933,296.0453491210937,294.1499938964844,296.1751403808594,293.1843566894531,297.2394104003906,296.2262268066406,293.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273280251771,2.0753422091956963e-08,0.0011273071868345,-0.0533589161932468,0.0,0.050000000745058,0.0,-0.0151011552661657,60.0,2.190378427505493,0.0,-8.664800077440304e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,301.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.16143798828125,0.0,0.0,0.0001054305466823,302.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1615905761719,0.0,0.0,0.0001110234443331,302.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1617431640625,0.0,0.0,8.200153388315812e-05,301.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1614074707031,0.0,0.0,0.0001110234443331,301.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1611328125,0.0,0.0,0.0005266474327072,296.0338134765625,294.1499938964844,296.1519775390625,293.2046203613281,297.2286376953125,296.2027587890625,293.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238002916797,2.0340861439649416e-08,0.0011237799189984,-0.0522822588682174,0.0,0.050000000745058,0.0,-0.0148966331034898,60.0,2.153259992599488,0.0,-8.610655299889913e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,301.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1524658203125,0.0,0.0,0.0001050985083566,302.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1526184082031,0.0,0.0,0.000110673790914,302.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1527709960937,0.0,0.0,8.17432883195579e-05,301.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1524353027344,0.0,0.0,0.000110673790914,301.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1521911621094,0.0,0.0,0.0005249888054095,296.0223083496094,294.1499938964844,296.1295166015625,293.2235717773437,297.2178039550781,296.17987060546875,293.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926593708419205e-08,0.0011202379828318,-0.0512009635567665,0.0,0.050000000745058,0.0,-0.0146912652999162,60.0,2.117110252380371,0.0,-8.55645723163434e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,301.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1435241699219,0.0,0.0,0.0001047681798809,302.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1436767578125,0.0,0.0,0.0001103259419323,302.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.143798828125,0.0,0.0,8.148636698024347e-05,301.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1434936523437,0.0,0.0,0.0001103259419323,301.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1432189941406,0.0,0.0,0.0005233387346379,296.0108337402344,294.1499938964844,296.1077880859375,293.2411804199219,297.20684814453125,296.15771484375,293.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167337652295,1.951446115810996e-08,0.0011167142074555,-0.050125066190958,0.0,0.050000000745058,0.0,-0.0144869545474648,60.0,2.0821213722229004,0.0,-8.502707515845034e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,301.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1345520019531,0.0,0.0,0.0001044423115672,302.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1347351074219,0.0,0.0,0.0001099827786674,302.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1348571777344,0.0,0.0,8.12329089967534e-05,301.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1345520019531,0.0,0.0,0.0001099827786674,301.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.13427734375,0.0,0.0,0.0005217109574005,295.9993896484375,294.1499938964844,296.0868530273437,293.2573547363281,297.19586181640625,296.13623046875,293.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132571380585,1.9107892157421705e-08,0.0011132380459457,-0.0490635260939598,0.0,0.050000000745058,0.0,-0.014285403303802,60.0,2.0482187271118164,0.0,-8.449849531189103e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,301.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1256408691406,0.0,0.0,0.0001041234354488,302.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.12579345703125,0.0,0.0,0.0001096469932235,302.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1259155273437,0.0,0.0,8.098489342955872e-05,301.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1256103515625,0.0,0.0,0.0001096469932235,301.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1253662109375,0.0,0.0,0.0005201181629672,295.98797607421875,294.1499938964844,296.0666809082031,293.27203369140625,297.1847839355469,296.115478515625,293.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098552495241,1.8710057503312786e-08,0.0011098365066573,-0.0480246357619762,0.0,0.050000000745058,0.0,-0.0140881808474659,60.0,2.0155930519104004,0.0,-8.398286155397727e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,301.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.11669921875,0.0,0.0,0.0001038138143485,302.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1168518066406,0.0,0.0,0.0001093209502869,302.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.11700439453125,0.0,0.0,8.07440810604021e-05,301.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1166687011719,0.0,0.0,0.0001093209502869,301.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1164245605469,0.0,0.0,0.0005185715272091,295.9765930175781,294.1499938964844,296.0473327636719,293.2851867675781,297.1736755371094,296.09539794921875,293.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065519647672,1.8323758510518928e-08,0.0011065335711464,-0.0470157191157341,0.0,0.050000000745058,0.0,-0.0138966776430606,60.0,1.9841442108154297,0.0,-8.34836910712511e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,301.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1077880859375,0.0,0.0,0.0001035154782584,302.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1079406738281,0.0,0.0,0.000109006788989,302.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.10809326171875,0.0,0.0,8.051204349612817e-05,301.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1077575683594,0.0,0.0,0.000109006788989,301.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1075134277344,0.0,0.0,0.0005170812364667,295.9652709960937,294.1499938964844,296.02880859375,293.2967529296875,297.1625061035156,296.0760803222656,293.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033689370378,1.795153714567732e-08,0.0011033510090783,-0.0460434406995773,0.0,0.050000000745058,0.0,-0.0137121528387069,60.0,1.9540586471557613,0.0,-8.300411735717719e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,301.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.098876953125,0.0,0.0,0.0001032302243402,302.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0990295410156,0.0,0.0,0.0001087064010789,302.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.09918212890625,0.0,0.0,8.029017772059888e-05,301.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.098876953125,0.0,0.0,0.0001087064010789,301.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0986328125,0.0,0.0,0.0005156563711352,295.9539489746094,294.1499938964844,296.0111694335937,293.306640625,297.1513061523437,296.0575256347656,293.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003254912793,1.7595628065691926e-08,0.0011003077961504,-0.0451136492192745,0.0,0.050000000745058,0.0,-0.0135357147082686,60.0,1.92527437210083,0.0,-8.254684757957875e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,301.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0899963378906,0.0,0.0,0.0001029596678563,302.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.09014892578125,0.0,0.0,0.0001084214818547,302.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0903015136719,0.0,0.0,8.007974247448146e-05,301.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0899658203125,0.0,0.0,0.0001084214818547,301.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0897216796875,0.0,0.0,0.0005143048474565,295.94268798828125,294.1499938964844,295.99444580078125,293.3148193359375,297.1401062011719,296.03973388671875,293.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974386241286,1.7258040330148106e-08,0.0010974212782457,-0.0442316122353076,0.0,0.050000000745058,0.0,-0.0133683579042553,60.0,1.8978302478790283,0.0,-8.211428337290273e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,301.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.08111572265625,0.0,0.0,0.0001027052203426,302.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0812683105469,0.0,0.0,0.0001081535447156,302.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0814208984375,0.0,0.0,7.988183642737567e-05,301.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08111572265625,0.0,0.0,0.0001081535447156,301.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0808410644531,0.0,0.0,0.0005130338249728,295.9314880371094,294.1499938964844,295.9786682128906,293.3212280273437,297.1288452148437,296.022705078125,293.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094723585993,1.694054851952842e-08,0.001094706589356,-0.0434019938111305,0.0,0.050000000745058,0.0,-0.0132109643891453,60.0,1.8716964721679688,0.0,-8.170849952193748e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,301.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.072265625,0.0,0.0,0.0001024681769195,302.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724182128906,0.0,0.0,0.0001079039284377,302.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0725402832031,0.0,0.0,7.969747093738988e-05,301.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722351074219,0.0,0.0,0.0001079039284377,301.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719909667969,0.0,0.0,0.0005118497647345,295.9202880859375,294.1499938964844,295.9638366699219,293.32574462890625,297.1175842285156,296.0065002441406,293.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092193997465,1.6644754907702012e-08,0.001092177350074,-0.042628988623619,0.0,0.050000000745058,0.0,-0.0130643267184495,60.0,1.847037672996521,0.0,-8.133135764865075e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,301.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0634155273437,0.0,0.0,0.0001022495853248,302.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0635681152344,0.0,0.0,0.0001076737316907,302.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0636901855469,0.0,0.0,7.952745363581926e-05,301.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0633850097656,0.0,0.0,0.0001076737316907,301.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0631408691406,0.0,0.0,0.0005107578472234,295.9091186523437,294.1499938964844,295.95001220703125,293.3283996582031,297.1063232421875,295.9910888671875,293.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898611508309,1.6371956235161633e-08,0.0010898447362706,-0.041916012763977,0.0,0.050000000745058,0.0,-0.0129290893673896,60.0,1.8237099647521973,0.0,-8.098430726022343e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,301.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0545654296875,0.0,0.0,0.0001020430354401,302.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0547180175781,0.0,0.0,0.0001074562314897,302.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0548400878906,0.0,0.0,7.93668077676557e-05,301.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0545349121094,0.0,0.0,0.0001074562314897,301.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0542907714844,0.0,0.0,0.0005097261164337,295.89801025390625,294.1499938964844,295.936767578125,293.3301086425781,297.0950622558594,295.9765014648437,293.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876568267121,1.6114183765125745e-08,0.0010876407613977,-0.0412422530353069,0.0,0.050000000745058,0.0,-0.0128013016656041,60.0,1.801762580871582,0.0,-8.06570525924144e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,301.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0457458496094,0.0,0.0,0.0001018409020616,302.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0458679199219,0.0,0.0,0.0001072433733497,302.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0460205078125,0.0,0.0,7.920958887552842e-05,301.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.04571533203125,0.0,0.0,0.0001072433733497,301.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.04547119140625,0.0,0.0,0.0005087163881398,295.8869323730469,294.1499938964844,295.9237365722656,293.33184814453125,297.08380126953125,295.9625244140625,293.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.58619091195078e-08,0.0010854837018996,-0.0405828058719635,0.0,0.050000000745058,0.0,-0.0126762380823493,60.0,1.7807180881500244,0.0,-8.033741494273272e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,301.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.03692626953125,0.0,0.0,0.0001016435708152,302.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0370788574219,0.0,0.0,0.0001070355720003,302.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0372009277344,0.0,0.0,7.905610982561484e-05,301.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0368957519531,0.0,0.0,0.0001070355720003,301.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0366516113281,0.0,0.0,0.0005077306996099,295.8758850097656,294.1499938964844,295.9108581542969,293.33367919921875,297.07257080078125,295.9491271972656,293.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833935812115,1.5615635007293352e-08,0.0010833779815584,-0.0399389937520027,0.0,0.050000000745058,0.0,-0.0125541500747203,60.0,1.7604811191558838,0.0,-8.002599116707645e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,301.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0281066894531,0.0,0.0,0.0001014508525258,302.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0282592773437,0.0,0.0,0.0001068326309905,302.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.02838134765625,0.0,0.0,7.890621782280505e-05,301.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0281066894531,0.0,0.0,0.0001068326309905,301.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0278625488281,0.0,0.0,0.0005067680031061,295.8648986816406,294.1499938964844,295.898193359375,293.3355712890625,297.0613098144531,295.93603515625,293.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813367553055,1.5375114514881716e-08,0.001081321388483,-0.0393101796507835,0.0,0.050000000745058,0.0,-0.0124349147081375,60.0,1.7407395839691162,0.0,-7.9722433099505e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,301.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.01934814453125,0.0,0.0,0.0001012632710626,302.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0194702148437,0.0,0.0,0.0001066351032932,302.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0196228027344,0.0,0.0,7.876032032072544e-05,301.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0193176269531,0.0,0.0,0.0001066351032932,301.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0190734863281,0.0,0.0,0.0005058310343883,295.8539428710937,294.1499938964844,295.8857116699219,293.3375244140625,297.0500793457031,295.9232788085937,293.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079334761016,1.51410013415898e-08,0.0010793196270242,-0.0386980697512626,0.0,0.050000000745058,0.0,-0.012318855151534,60.0,1.7215646505355835,0.0,-7.942750812617305e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,301.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.01055908203125,0.0,0.0,0.0001010808264254,302.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0107116699219,0.0,0.0,0.0001064429816324,302.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0108337402344,0.0,0.0,7.861841731937602e-05,301.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0105285644531,0.0,0.0,0.0001064429816324,301.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.01031494140625,0.0,0.0,0.0005049196770414,295.843017578125,294.1499938964844,295.8733825683594,293.33953857421875,297.0388488769531,295.9107971191406,293.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773874819278,1.491329015834708e-08,0.0010773725807666,-0.0381026566028595,0.0,0.050000000745058,0.0,-0.0122059695422649,60.0,1.7028933763504028,0.0,-7.914117361451646e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,301.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0018005371094,0.0,0.0,0.0001009036132018,302.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.001953125,0.0,0.0,0.0001062563605955,302.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0020751953125,0.0,0.0,7.848058885429054e-05,301.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0018005371094,0.0,0.0,0.0001062563605955,301.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0015563964844,0.0,0.0,0.0005040344549342,295.8321228027344,294.1499938964844,295.8612365722656,293.3415832519531,297.02764892578125,295.8985595703125,293.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754959657788,1.46921044219539e-08,0.0010754812974482,-0.0375242717564106,0.0,0.050000000745058,0.0,-0.01209631934762,60.0,1.6847103834152222,0.0,-7.88635432513729e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
