time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870880,301.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9930725097656,0.0,0.0,0.0001007317041512,302.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9931945800781,0.0,0.0,0.0001060753347701,302.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.99334716796875,0.0,0.0,7.83468785812147e-05,301.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9930419921875,0.0,0.0,0.0001060753347701,301.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9928283691406,0.0,0.0,0.0005031757173128,295.8212585449219,294.1499938964844,295.8492736816406,293.3436584472656,297.0164489746094,295.88653564453125,293.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477537391144324e-08,0.0010736467083916,-0.0369631573557853,0.0,0.050000000745058,0.0,-0.0119899492710828,60.0,1.666967511177063,0.0,-7.859468098558865e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,301.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9843444824219,0.0,0.0,0.0001005651647574,302.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9844665527344,0.0,0.0,0.0001058999623637,302.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.984619140625,0.0,0.0,7.8217351983767e-05,301.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9843139648437,0.0,0.0,0.0001058999623637,301.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9841003417969,0.0,0.0,0.000502343813423,295.8104553222656,294.1499938964844,295.83746337890625,293.3457946777344,297.0052490234375,295.87469482421875,293.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718834819272,1.4269667225619289e-08,0.0010718692792579,-0.0364195220172405,0.0,0.050000000745058,0.0,-0.0118868993595242,60.0,1.6497173309326172,0.0,-7.833465076600987e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,301.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9756164550781,0.0,0.0,0.0001004040314001,302.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.97576904296875,0.0,0.0,0.0001057302797562,302.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.97589111328125,0.0,0.0,7.80920236138627e-05,301.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9756164550781,0.0,0.0,0.0001057302797562,301.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9753723144531,0.0,0.0,0.0005015389178879,295.7996826171875,294.1499938964844,295.8258056640625,293.34796142578125,296.9940795898437,295.8630065917969,293.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068537446121354e-08,0.0010701494757086,-0.0358934849500656,0.0,0.050000000745058,0.0,-0.0117871910333633,60.0,1.632882595062256,0.0,-7.808345969806396e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,301.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9669494628906,0.0,0.0,0.0001002483259071,302.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9670715332031,0.0,0.0,0.0001055663087754,302.390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9671936035156,0.0,0.0,7.797091529937461e-05,301.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9669189453125,0.0,0.0,0.0001055663087754,301.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9667053222656,0.0,0.0,0.0005007611471228,295.7889709472656,294.1499938964844,295.8143005371094,293.35015869140625,296.98291015625,295.8515319824219,293.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685013839975,1.3874170257111018e-08,0.0010684875305742,-0.0353851094841957,0.0,0.050000000745058,0.0,-0.011690835468471,60.0,1.616491675376892,0.0,-7.784109357089619e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,301.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.958251953125,0.0,0.0,0.0001000980410026,302.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9584045410156,0.0,0.0,0.0001054080566973,302.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9585266113281,0.0,0.0,7.785402704030275e-05,301.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.958251953125,0.0,0.0,0.0001054080566973,301.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9580078125,0.0,0.0,0.00050001044292,295.7782897949219,294.1499938964844,295.8029479980469,293.3523864746094,296.97174072265625,295.8401794433594,293.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686569211301958e-08,0.0010668834438547,-0.0348944030702114,0.0,0.050000000745058,0.0,-0.0115978335961699,60.0,1.6005232334136963,0.0,-7.760752396279713e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,301.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9495849609375,0.0,0.0,9.995316941058265e-05,302.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9497375488281,0.0,0.0,0.000105255501694,302.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9498596191406,0.0,0.0,7.774135156068951e-05,301.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9495849609375,0.0,0.0,0.000105255501694,301.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9493713378906,0.0,0.0,0.0004992867470718,295.76763916015625,294.1499938964844,295.791748046875,293.3546142578125,296.96063232421875,295.8290100097656,293.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505720986017876e-08,0.0010653369827196,-0.0344213359057903,0.0,0.050000000745058,0.0,-0.0115081798285245,60.0,1.5849665403366089,0.0,-7.738270113577529e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,301.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9409484863281,0.0,0.0,9.981368202716112e-05,302.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.94110107421875,0.0,0.0,0.0001051086146617,302.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.94122314453125,0.0,0.0,7.763286703266203e-05,301.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9409484863281,0.0,0.0,0.0001051086146617,301.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9407043457031,0.0,0.0,0.0004985900013707,295.75701904296875,294.1499938964844,295.7806701660156,293.3568725585937,296.9494934082031,295.8179626464844,293.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331590054121989e-08,0.0010638481471687,-0.0339658185839653,0.0,0.050000000745058,0.0,-0.0114218555390834,60.0,1.5698033571243286,0.0,-7.716652561384765e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,301.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9323425292969,0.0,0.0,9.967954974854364e-05,302.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9324645996094,0.0,0.0,0.0001049673664965,302.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9325866699219,0.0,0.0,7.752853707643226e-05,301.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.93231201171875,0.0,0.0,0.0001049673664965,301.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9320983886719,0.0,0.0,0.0004979199729859,295.7464599609375,294.1499938964844,295.7697448730469,293.3591613769531,296.9383850097656,295.8070678710937,293.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624293936416,1.3164130230336468e-08,0.0010624162387102,-0.0335277318954467,0.0,0.050000000745058,0.0,-0.0113388383761048,60.0,1.555025339126587,0.0,-7.69589263427406e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,301.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9237365722656,0.0,0.0,9.95507143670693e-05,302.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9238586425781,0.0,0.0,0.0001048316989908,302.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9239807128906,0.0,0.0,7.742833258816972e-05,301.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9237060546875,0.0,0.0,0.0001048316989908,301.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9234924316406,0.0,0.0,0.0004972764290869,295.7359313964844,294.1499938964844,295.7589416503906,293.3614196777344,296.92730712890625,295.7962951660156,293.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610538301989,1.3003275789458256e-08,0.0010610407916828,-0.0331069119274616,0.0,0.050000000745058,0.0,-0.0112590966746211,60.0,1.5406168699264526,0.0,-7.675977542476178e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,301.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9151306152344,0.0,0.0,9.942711767507716e-05,302.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.915283203125,0.0,0.0,0.0001047015393851,302.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9154052734375,0.0,0.0,7.733220263617113e-05,301.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9151306152344,0.0,0.0,0.0001047015393851,301.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9149169921875,0.0,0.0,0.0004966590204276,295.7254638671875,294.1499938964844,295.748291015625,293.3637084960937,296.9162292480469,295.7856750488281,293.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597340296953,1.2848951236321682e-08,0.0010597212240099,-0.0327031537890434,0.0,0.050000000745058,0.0,-0.0111825913190841,60.0,1.526565670967102,0.0,-7.656894496221869e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,301.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.90655517578125,0.0,0.0,9.930867963703348e-05,302.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9067077636719,0.0,0.0,0.0001045768221956,302.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9068298339844,0.0,0.0,7.724008173681796e-05,301.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.90655517578125,0.0,0.0,0.0001045768221956,301.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9063415527344,0.0,0.0,0.000496067397762,295.71502685546875,294.1499938964844,295.7377319335937,293.3659973144531,296.9051818847656,295.775146484375,293.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584694100543,1.2701067753084772e-08,0.0010584567207843,-0.0323162376880645,0.0,0.050000000745058,0.0,-0.0111092794686555,60.0,1.5128579139709473,0.0,-7.63863070574189e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,301.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.89801025390625,0.0,0.0,9.919533476931974e-05,302.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.89813232421875,0.0,0.0,0.000104457460111,302.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.89825439453125,0.0,0.0,7.715192623436451e-05,301.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.89801025390625,0.0,0.0,0.000104457460111,301.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8977966308594,0.0,0.0,0.0004955012118443,295.7046203613281,294.1499938964844,295.7273254394531,293.3682861328125,296.8941650390625,295.7647705078125,293.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057258923538,1.2559525863764522e-08,0.0010572463506832,-0.0319458954036235,0.0,0.050000000745058,0.0,-0.0110391108319163,60.0,1.499485731124878,0.0,-7.621170539096056e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,301.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8894958496094,0.0,0.0,9.908698120852932e-05,302.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8896179199219,0.0,0.0,0.0001043433658196,302.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8897399902344,0.0,0.0,7.706765609327704e-05,301.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.88946533203125,0.0,0.0,0.0001043433658196,301.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8892517089844,0.0,0.0,0.0004949599970132,295.6942749023437,294.1499938964844,295.7170104980469,293.3705749511719,296.8831481933594,295.7544860839844,293.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561018716543,1.2424218986950564e-08,0.0010560894152149,-0.0315918587148189,0.0,0.050000000745058,0.0,-0.0109720341861248,60.0,1.4864325523376465,0.0,-7.604498364344181e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,301.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8809814453125,0.0,0.0,9.898353891912848e-05,302.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.881103515625,0.0,0.0,0.0001042344374582,302.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8812255859375,0.0,0.0,7.69871985539794e-05,301.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8809509277344,0.0,0.0,0.0001042344374582,301.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8807373046875,0.0,0.0,0.0004944432876072,295.6839599609375,294.1499938964844,295.7068176269531,293.3728332519531,296.87213134765625,295.7442932128906,293.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549969738349,1.2295028994913082e-08,0.0010549847502261,-0.0312538146972656,0.0,0.050000000745058,0.0,-0.0109079889953136,60.0,1.47369122505188,0.0,-7.58859641791787e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,301.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8724670410156,0.0,0.0,9.88849060377106e-05,302.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8725891113281,0.0,0.0,0.0001041305658873,302.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8727111816406,0.0,0.0,7.691048085689545e-05,301.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8724670410156,0.0,0.0,0.0001041305658873,301.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.87225341796875,0.0,0.0,0.0004939505597576,295.6736755371094,294.1499938964844,295.6967163085937,293.3750915527344,296.8611755371094,295.7342529296875,293.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539435315877,1.2171835983565416e-08,0.0010539313079789,-0.0309314485639333,0.0,0.050000000745058,0.0,-0.0108469165861606,60.0,1.4612479209899902,0.0,-7.5734483573342e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,301.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8639831542969,0.0,0.0,9.87909734249115e-05,302.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8641052246094,0.0,0.0,0.0001040316565195,302.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8642272949219,0.0,0.0,7.683742296649143e-05,301.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8639831542969,0.0,0.0,0.0001040316565195,301.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.86376953125,0.0,0.0,0.0004934814060106,295.6634521484375,294.1499938964844,295.6867370605469,293.3772888183594,296.8502197265625,295.7242736816406,293.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529401479288,1.2054506726144613e-08,0.0010529280407354,-0.0306244231760501,0.0,0.050000000745058,0.0,-0.0107887517660856,60.0,1.4490910768508911,0.0,-7.559035708482045e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,301.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.85552978515625,0.0,0.0,9.870163921732455e-05,302.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.85565185546875,0.0,0.0,0.0001039375856635,302.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.85577392578125,0.0,0.0,7.67679448472336e-05,301.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8554992675781,0.0,0.0,0.0001039375856635,301.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8553161621094,0.0,0.0,0.0004930351278744,295.6532592773437,294.1499938964844,295.6768493652344,293.3795166015625,296.8392639160156,295.7143859863281,293.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519857751205,1.1942910660422969e-08,0.0010519737843424,-0.0303323902189731,0.0,0.050000000745058,0.0,-0.0107334284111857,60.0,1.437208652496338,0.0,-7.545339286707532e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,301.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8470764160156,0.0,0.0,9.861679427558556e-05,302.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.84722900390625,0.0,0.0,0.000103848236904,302.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8473205566406,0.0,0.0,7.670195191167295e-05,301.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8470764160156,0.0,0.0,0.000103848236904,301.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.84686279296875,0.0,0.0,0.0004926113178953,295.6430969238281,294.1499938964844,295.66705322265625,293.3816833496094,296.8283386230469,295.7046203613281,293.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510792490094,1.1836910118745436e-08,0.0010510673746466,-0.0300549920648336,0.0,0.050000000745058,0.0,-0.0106808794662356,60.0,1.4255931377410889,0.0,-7.532342038985007e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,301.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.83868408203125,0.0,0.0,9.853632946033032e-05,302.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8388061523437,0.0,0.0,0.0001037635011016,302.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8388977050781,0.0,0.0,7.663936412427574e-05,301.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8386535644531,0.0,0.0,0.0001037635011016,301.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.83843994140625,0.0,0.0,0.000492209335789,295.63299560546875,294.1499938964844,295.6573486328125,293.3838195800781,296.81744384765625,295.6949157714844,293.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502194054424,1.1736365657100125e-08,0.0010502076474949,-0.0297918673604726,0.0,0.050000000745058,0.0,-0.0106310350820422,60.0,1.4142322540283203,0.0,-7.520023359575134e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,301.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.83026123046875,0.0,0.0,9.846012108027936e-05,302.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.83038330078125,0.0,0.0,0.0001036832472891,302.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8305053710937,0.0,0.0,7.65800941735506e-05,301.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.83026123046875,0.0,0.0,0.0001036832472891,301.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8300476074219,0.0,0.0,0.0004918286576867,295.6229248046875,294.1499938964844,295.647705078125,293.3858947753906,296.8065795898437,295.685302734375,293.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494049638509,1.1641133390583036e-08,0.0010493933223187,-0.0295426398515701,0.0,0.050000000745058,0.0,-0.0105838254094123,60.0,1.4031153917312622,0.0,-7.508365484909518e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,301.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8218688964844,0.0,0.0,9.838805272011086e-05,302.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.822021484375,0.0,0.0,0.0001036073590512,302.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8221130371094,0.0,0.0,7.652404019609094e-05,301.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8218688964844,0.0,0.0,0.0001036073590512,301.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8216552734375,0.0,0.0,0.0004914687015116,295.6129150390625,294.1499938964844,295.63818359375,293.3879699707031,296.79571533203125,295.67578125,293.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551067657933345e-08,0.0010486232349649,-0.0293069276958704,0.0,0.050000000745058,0.0,-0.0105391759425401,60.0,1.392231822013855,0.0,-7.497347809248822e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,301.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8135070800781,0.0,0.0,9.832001524046063e-05,302.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8136291503906,0.0,0.0,0.0001035357126966,302.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8137512207031,0.0,0.0,7.647112215636298e-05,301.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8135070800781,0.0,0.0,0.0001035357126966,301.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.81329345703125,0.0,0.0,0.0004911288269795,295.6029357910156,294.1499938964844,295.62872314453125,293.3899841308594,296.7848815917969,295.66632080078125,293.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479073971509,1.1466022797890218e-08,0.0010478959884494,-0.029084350913763,0.0,0.050000000745058,0.0,-0.0104970149695873,60.0,1.381574034690857,0.0,-7.486951858481916e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,301.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.80517578125,0.0,0.0,9.825588495004922e-05,302.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8052978515625,0.0,0.0,0.000103468177258,302.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.805419921875,0.0,0.0,7.642124546691775e-05,301.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8051452636719,0.0,0.0,0.000103468177258,301.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8049621582031,0.0,0.0,0.0004908085102215,295.5929870605469,294.1499938964844,295.61932373046875,293.3919372558594,296.7740478515625,295.65692138671875,293.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472218273207,1.1385853149192826e-08,0.0010472104186192,-0.0288745295256376,0.0,0.050000000745058,0.0,-0.0104572717100381,60.0,1.371129870414734,0.0,-7.477158447954936e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,301.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7968444824219,0.0,0.0,9.81955527095124e-05,302.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7969665527344,0.0,0.0,0.0001034046435961,302.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7970886230469,0.0,0.0,7.637431554030627e-05,301.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7968444824219,0.0,0.0,0.0001034046435961,301.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.796630859375,0.0,0.0,0.0004905071109533,295.58306884765625,294.1499938964844,295.6099853515625,293.3938293457031,296.7632751464844,295.6476135253906,293.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465767700225,1.1310418379650857e-08,0.0010465653613209,-0.0286770965903997,0.0,0.050000000745058,0.0,-0.010419875383377,60.0,1.360892415046692,0.0,-7.467949103556748e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,301.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7885437011719,0.0,0.0,9.8138909379486e-05,302.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7886657714844,0.0,0.0,0.0001033449952956,302.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.78875732421875,0.0,0.0,7.633025961695239e-05,301.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7885131835937,0.0,0.0,0.0001033449952956,301.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.788330078125,0.0,0.0,0.0004902241635136,295.5732116699219,294.1499938964844,295.6007385253906,293.3956604003906,296.75250244140625,295.63836669921875,293.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459709446877,1.1239580821609252e-08,0.0010459596524015,-0.0284916926175355,0.0,0.050000000745058,0.0,-0.010384758003056,60.0,1.3508498668670654,0.0,-7.459306772261699e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,301.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7802429199219,0.0,0.0,9.808583854464814e-05,302.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7803649902344,0.0,0.0,0.0001032891159411,302.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7804870605469,0.0,0.0,7.628899038536474e-05,301.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7802429199219,0.0,0.0,0.0001032891159411,301.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.780029296875,0.0,0.0,0.0004899590858258,295.5633850097656,294.1499938964844,295.591552734375,293.3974304199219,296.7417297363281,295.629150390625,293.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454033035784,1.1173205471948222e-08,0.0010453921277076,-0.0283179655671119,0.0,0.050000000745058,0.0,-0.0103518525138497,60.0,1.340996026992798,0.0,-7.451212979958657e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,301.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.77197265625,0.0,0.0,9.803625289350748e-05,302.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7720947265625,0.0,0.0,0.0001032368891173,302.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.772216796875,0.0,0.0,7.625041325809434e-05,301.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.77197265625,0.0,0.0,0.0001032368891173,301.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.77178955078125,0.0,0.0,0.0004897113540209,295.5536193847656,294.1499938964844,295.5823974609375,293.3991394042969,296.7309875488281,295.6200256347656,293.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111161768440072e-08,0.001044861623086,-0.0281555745750665,0.0,0.050000000745058,0.0,-0.0103210946545004,60.0,1.3313206434249878,0.0,-7.443651384164698e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,301.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.76373291015625,0.0,0.0,9.799002873478456e-05,302.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.76385498046875,0.0,0.0,0.0001031882202369,302.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7639465332031,0.0,0.0,7.621447002748027e-05,301.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.76373291015625,0.0,0.0,0.0001031882202369,301.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7635192871094,0.0,0.0,0.0004894805024378,295.5438842773437,294.1499938964844,295.57330322265625,293.4007873535156,296.72027587890625,295.6109313964844,293.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443780338391,1.1053323589749198e-08,0.0010443669743835,-0.0280041880905628,0.0,0.050000000745058,0.0,-0.0102924220263957,60.0,1.3218151330947876,0.0,-7.436605642396898e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,301.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7554931640625,0.0,0.0,9.794708603294566e-05,302.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.755615234375,0.0,0.0,0.0001031430001603,302.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7557373046875,0.0,0.0,7.618106610607356e-05,301.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7554931640625,0.0,0.0,0.0001031430001603,301.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7553100585937,0.0,0.0,0.0004892659489996,295.5341796875,294.1499938964844,295.5642395019531,293.4023132324219,296.7095947265625,295.6018981933594,293.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439183097332,1.0999566590896848e-08,0.001043907366693,-0.0278634820133447,0.0,0.050000000745058,0.0,-0.0102657722309231,60.0,1.312471628189087,0.0,-7.430060122715076e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,301.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7472839355469,0.0,0.0,9.790731564862654e-05,302.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7474060058594,0.0,0.0,0.0001031011197483,302.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7475280761719,0.0,0.0,7.615013601025566e-05,301.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7472839355469,0.0,0.0,0.0001031011197483,301.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7471008300781,0.0,0.0,0.0004890673444606,295.5245361328125,294.1499938964844,295.55523681640625,293.40380859375,296.69891357421875,295.5928955078125,293.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043492462486,1.09497726441532e-08,0.0010434815194457,-0.0277331471443176,0.0,0.050000000745058,0.0,-0.0102410875260829,60.0,1.3032819032669067,0.0,-7.42399990372178e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,301.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7391052246094,0.0,0.0,9.787063754629344e-05,302.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7392272949219,0.0,0.0,0.0001030624916893,302.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.73931884765625,0.0,0.0,7.612160698045045e-05,301.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7391052246094,0.0,0.0,0.0001030624916893,301.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7388916015625,0.0,0.0,0.000488884106744,295.5149230957031,294.1499938964844,295.5462951660156,293.4051818847656,296.6882629394531,295.5839233398437,293.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430995607748,1.0903825398145273e-08,0.0010430886177346,-0.027612879872322,0.0,0.050000000745058,0.0,-0.010218309238553,60.0,1.29423725605011,0.0,-7.418410064019555e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,301.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7309265136719,0.0,0.0,9.783694986253975e-05,302.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7310485839844,0.0,0.0,0.0001030270213959,302.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.73114013671875,0.0,0.0,7.609540625708178e-05,301.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7309265136719,0.0,0.0,0.0001030270213959,301.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7307434082031,0.0,0.0,0.0004887158283963,295.5053405761719,294.1499938964844,295.537353515625,293.4064636230469,296.6776123046875,295.57501220703125,293.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427385568618,1.0861615606927444e-08,0.0010427277302369,-0.0275023952126503,0.0,0.050000000745058,0.0,-0.0101973842829465,60.0,1.2853323221206665,0.0,-7.413276392753687e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,301.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7227783203125,0.0,0.0,9.780617256183176e-05,302.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.722900390625,0.0,0.0,0.0001029946070048,302.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7229919433594,0.0,0.0,7.607146835653111e-05,301.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7227783203125,0.0,0.0,0.0001029946070048,301.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7225952148437,0.0,0.0,0.0004885621019639,295.49578857421875,294.1499938964844,295.5284423828125,293.4076843261719,296.6670227050781,295.5661315917969,293.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424086358398,1.082303402455409e-08,0.0010423978092148,-0.0274014044553041,0.0,0.050000000745058,0.0,-0.0101782577112317,60.0,1.2765575647354126,0.0,-7.408586100154936e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,301.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.71466064453125,0.0,0.0,9.77782256086357e-05,302.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7147521972656,0.0,0.0,0.0001029651830322,302.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7148742675781,0.0,0.0,7.604973507113755e-05,301.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7146301269531,0.0,0.0,0.0001029651830322,301.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7144470214844,0.0,0.0,0.0004884224617853,295.4862976074219,294.1499938964844,295.5195617675781,293.40875244140625,296.6564025878906,295.5572509765625,293.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421087499707,1.0787978510506946e-08,0.0010420980397611,-0.0273096449673175,0.0,0.050000000745058,0.0,-0.0101608792319893,60.0,1.2679072618484497,0.0,-7.404325685911317e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,301.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.70654296875,0.0,0.0,9.775302896741778e-05,302.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7066650390625,0.0,0.0,0.0001029386476147,302.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7067565917969,0.0,0.0,7.603013364132494e-05,301.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7065124511719,0.0,0.0,0.0001029386476147,301.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7063293457031,0.0,0.0,0.0004882966168224,295.4768371582031,294.1499938964844,295.5107116699219,293.4097595214844,296.6458435058594,295.5484313964844,293.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418383171781,1.0756348700624583e-08,0.0010418274905532,-0.0272268522530794,0.0,0.050000000745058,0.0,-0.0101451985538005,60.0,1.2593729496002195,0.0,-7.400482360253592e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,301.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6984558105469,0.0,0.0,9.773049532668664e-05,302.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.69854736328125,0.0,0.0,0.000102914920717,302.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6986694335937,0.0,0.0,7.601260585943237e-05,301.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.69842529296875,0.0,0.0,0.000102914920717,301.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6982421875,0.0,0.0,0.0004881840723101,295.4674377441406,294.1499938964844,295.5018920898437,293.41064453125,296.6352844238281,295.53961181640625,293.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415962897241,1.0728050447994521e-08,0.0010415855795145,-0.0271527785807847,0.0,0.050000000745058,0.0,-0.0101311700418591,60.0,1.2509490251541138,0.0,-7.397044754497983e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,301.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6903686523437,0.0,0.0,9.77105664787814e-05,302.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.69049072265625,0.0,0.0,0.0001028939295792,302.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6905822753906,0.0,0.0,7.599710806971416e-05,301.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6903686523437,0.0,0.0,0.0001028939295792,301.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.690185546875,0.0,0.0,0.0004880845081061,295.45806884765625,294.1499938964844,295.4930419921875,293.4114074707031,296.6247253417969,295.53082275390625,293.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413819691166,1.070298960570426e-08,0.001041371258907,-0.027087178081274,0.0,0.050000000745058,0.0,-0.0101187461987137,60.0,1.2426272630691528,0.0,-7.394000789417987e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,301.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.68231201171875,0.0,0.0,9.769316238816828e-05,302.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.68243408203125,0.0,0.0,0.000102875601442,302.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6825256347656,0.0,0.0,7.598356751259416e-05,301.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.68231201171875,0.0,0.0,0.000102875601442,301.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.68212890625,0.0,0.0,0.0004879975749645,295.44873046875,294.1499938964844,295.4842224121094,293.4120483398437,296.6142272949219,295.52203369140625,293.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411945404484,1.068107824409026e-08,0.0010411838302388,-0.0270298216491937,0.0,0.050000000745058,0.0,-0.0101078832522034,60.0,1.2344026565551758,0.0,-7.391340517415301e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
