time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873160,301.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6742858886719,0.0,0.0,9.767821029527111e-05,302.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6744079589844,0.0,0.0,0.0001028598635457,302.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.67449951171875,0.0,0.0,7.59719405323267e-05,301.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6742858886719,0.0,0.0,0.0001028598635457,301.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6741027832031,0.0,0.0,0.0004879228945355,295.4394226074219,294.1499938964844,295.47540283203125,293.4125671386719,296.60369873046875,295.51324462890625,293.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410333052277,1.0662231098024222e-08,0.0010410227114334,-0.026980485767126,0.0,0.050000000745058,0.0,-0.0100985402241349,60.0,1.226267695426941,0.0,-7.389051859263418e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,301.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6662902832031,0.0,0.0,9.766565199242903e-05,302.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6663818359375,0.0,0.0,0.0001028466358548,302.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.66650390625,0.0,0.0,7.596217619720846e-05,301.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.666259765625,0.0,0.0,0.0001028466358548,301.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.66607666015625,0.0,0.0,0.0004878601757809,295.43017578125,294.1499938964844,295.46661376953125,293.4129638671875,296.5932312011719,295.5044860839844,293.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408976813778,1.06463646787347e-08,0.0010408869711682,-0.0269389543682336,0.0,0.050000000745058,0.0,-0.0100906742736697,60.0,1.2182161808013916,0.0,-7.387126288449508e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,301.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6582946777344,0.0,0.0,9.76554219960235e-05,302.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.65838623046875,0.0,0.0,0.0001028358674375,302.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.65850830078125,0.0,0.0,7.595421629957855e-05,301.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.65826416015625,0.0,0.0,0.0001028358674375,301.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6581115722656,0.0,0.0,0.0004878090694546,295.42095947265625,294.1499938964844,295.4577941894531,293.4132385253906,296.5827331542969,295.4957275390625,293.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633401714699175e-08,0.0010407761437818,-0.0269050225615501,0.0,0.050000000745058,0.0,-0.0100842481479048,60.0,1.2102413177490234,0.0,-7.385553146832535e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,301.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6503295898437,0.0,0.0,9.76474620983936e-05,302.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6504211425781,0.0,0.0,0.0001028274782584,302.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6505126953125,0.0,0.0,7.594802445964888e-05,301.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6502990722656,0.0,0.0,0.0001028274782584,301.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6501159667969,0.0,0.0,0.0004877692845184,295.4117736816406,294.1499938964844,295.4489440917969,293.41339111328125,296.5722961425781,295.4869384765625,293.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407001245766,1.0623264934395138e-08,0.001040689414367,-0.0268784873187541,0.0,0.050000000745058,0.0,-0.0100792227312922,60.0,1.202338457107544,0.0,-7.3843224868142e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,301.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6423645019531,0.0,0.0,9.764170681592076e-05,302.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6424865722656,0.0,0.0,0.0001028214173857,302.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.642578125,0.0,0.0,7.594354974571615e-05,301.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6423645019531,0.0,0.0,0.0001028214173857,301.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6421813964844,0.0,0.0,0.0004877405299339,295.40264892578125,294.1499938964844,295.44012451171875,293.4133605957031,296.5618591308594,295.4781799316406,293.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615880619013753e-08,0.0010406263172626,-0.0268591567873954,0.0,0.050000000745058,0.0,-0.0100755617022514,60.0,1.1945000886917114,0.0,-7.383426492424405e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,301.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6344299316406,0.0,0.0,9.763809794094414e-05,302.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6345520019531,0.0,0.0,0.0001028176193358,302.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6346435546875,0.0,0.0,7.594074122607708e-05,301.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6344299316406,0.0,0.0,0.0001028176193358,301.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6342468261719,0.0,0.0,0.0004877225146628,295.3935546875,294.1499938964844,295.4312438964844,293.4132080078125,296.5514221191406,295.4693908691406,293.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405966313555,1.061117771428144e-08,0.0010405860375612,-0.0268468465656042,0.0,0.050000000745058,0.0,-0.0100732306018471,60.0,1.186721920967102,0.0,-7.38285592660759e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,301.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.62652587890625,0.0,0.0,9.7636591817718e-05,302.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6266174316406,0.0,0.0,0.000102816033177,302.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.626708984375,0.0,0.0,7.59395697969012e-05,301.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6264953613281,0.0,0.0,0.000102816033177,301.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6263427734375,0.0,0.0,0.0004877149767708,295.3844909667969,294.1499938964844,295.42236328125,293.41290283203125,296.541015625,295.4605712890625,293.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609087830459885e-08,0.001040568226017,-0.0268413759768009,0.0,0.050000000745058,0.0,-0.0100721940398216,60.0,1.178996443748474,0.0,-7.382602262850926e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,301.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6186218261719,0.0,0.0,9.763712296262383e-05,302.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6187438964844,0.0,0.0,0.0001028165934258,302.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.61883544921875,0.0,0.0,7.59399845264852e-05,301.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6186218261719,0.0,0.0,0.0001028165934258,301.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6184387207031,0.0,0.0,0.0004877176543232,295.3754577636719,294.1499938964844,295.4134521484375,293.4124450683594,296.5306091308594,295.4517517089844,293.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.060954346598919e-08,0.0010405720677226,-0.0268425699323415,0.0,0.050000000745058,0.0,-0.0100724203512072,60.0,1.171319842338562,0.0,-7.382657685184314e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,301.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6107482910156,0.0,0.0,9.763964771991596e-05,302.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6108703613281,0.0,0.0,0.0001028192491503,302.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6109619140625,0.0,0.0,7.594194903504103e-05,301.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6107482910156,0.0,0.0,0.0001028192491503,301.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6105651855469,0.0,0.0,0.0004877302562817,295.3664855957031,294.1499938964844,295.4045104980469,293.4118347167969,296.5202331542969,295.4429016113281,293.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612483336558398e-08,0.0010405972134321,-0.026850264519453,0.0,0.050000000745058,0.0,-0.0100738778710365,60.0,1.163685321807861,0.0,-7.383014377637664e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,301.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6029052734375,0.0,0.0,9.764410788193344e-05,302.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6029968261719,0.0,0.0,0.0001028239494189,302.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.60308837890625,0.0,0.0,7.5945419666823e-05,301.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6029052734375,0.0,0.0,0.0001028239494189,301.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.60272216796875,0.0,0.0,0.0004877525498159,295.3575439453125,294.1499938964844,295.3955383300781,293.4110412597656,296.5098876953125,295.4340515136719,293.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406536748632,1.0617840828786033e-08,0.0010406429646536,-0.0268642902374267,0.0,0.050000000745058,0.0,-0.0100765340030193,60.0,1.1560879945755005,0.0,-7.383664524240886e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,301.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5950622558594,0.0,0.0,9.765046706888823e-05,302.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5951843261719,0.0,0.0,0.0001028306432999,302.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.59527587890625,0.0,0.0,7.595036004204303e-05,301.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5950622558594,0.0,0.0,0.0001028306432999,301.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5948791503906,0.0,0.0,0.0004877843020949,295.3486633300781,294.1499938964844,295.38653564453125,293.4100952148437,296.49951171875,295.4251403808594,293.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407195659354,1.0625558211074804e-08,0.0010407089721411,-0.0268844906240701,0.0,0.050000000745058,0.0,-0.0100803589448332,60.0,1.1485220193862915,0.0,-7.384601019566618e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,301.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5872497558594,0.0,0.0,9.765866707311945e-05,302.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5873718261719,0.0,0.0,0.0001028392798616,302.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.58746337890625,0.0,0.0,7.595674105687067e-05,301.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5872497558594,0.0,0.0,0.0001028392798616,301.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.58709716796875,0.0,0.0,0.0004878252511844,295.3397827148437,294.1499938964844,295.3774719238281,293.4089660644531,296.4891662597656,295.41619873046875,293.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408052476122,1.0635575087292182e-08,0.001040794653818,-0.0269107110798358,0.0,0.050000000745058,0.0,-0.0100853247568011,60.0,1.140982151031494,0.0,-7.385816758187502e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,301.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5794677734375,0.0,0.0,9.766866423888132e-05,302.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5795593261719,0.0,0.0,0.0001028498081723,302.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.57965087890625,0.0,0.0,7.596451905556023e-05,301.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5794677734375,0.0,0.0,0.0001028498081723,301.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.57928466796875,0.0,0.0,0.0004878751933574,295.3309631347656,294.1499938964844,295.3683776855469,293.4076843261719,296.47882080078125,295.4072265625,293.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647833725840884e-08,0.0010408994276076,-0.0269428007304668,0.0,0.050000000745058,0.0,-0.010091402567923,60.0,1.1334630250930786,0.0,-7.387304634676185e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,301.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5717163085937,0.0,0.0,9.768041491042824e-05,302.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5718078613281,0.0,0.0,0.0001028621773002,302.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5718994140625,0.0,0.0,7.597365765832365e-05,301.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5716857910156,0.0,0.0,0.0001028621773002,301.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.571533203125,0.0,0.0,0.0004879338957834,295.3221740722656,294.1499938964844,295.3592224121094,293.4061889648437,296.468505859375,295.3982238769531,293.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410335380584,1.0662279059658886e-08,0.0010410229442641,-0.0269806124269962,0.0,0.050000000745058,0.0,-0.0100985635071992,60.0,1.125960111618042,0.0,-7.38905825414804e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,301.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.56396484375,0.0,0.0,9.769421740202232e-05,302.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5640563964844,0.0,0.0,0.0001028767146635,302.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.56414794921875,0.0,0.0,7.598438969580457e-05,301.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5639343261719,0.0,0.0,0.0001028767146635,301.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.56378173828125,0.0,0.0,0.0004880028427578,295.3134460449219,294.1499938964844,295.3500061035156,293.404541015625,296.45819091796875,295.38916015625,293.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411790572106,1.0679285011860884e-08,0.001041168347001,-0.0270251277834177,0.0,0.050000000745058,0.0,-0.0101069938391447,60.0,1.1184685230255127,0.0,-7.391122380795424e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,301.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.55621337890625,0.0,0.0,9.772681369213387e-05,302.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.55633544921875,0.0,0.0,0.0001029110353556,302.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.556396484375,0.0,0.0,7.600973913213238e-05,301.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.55621337890625,0.0,0.0,0.0001029110353556,301.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5560607910156,0.0,0.0,0.0004881656495854,295.3047180175781,294.1499938964844,295.3408203125,293.4027709960937,296.4478759765625,295.3800354003906,293.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415244614705,1.0719705123563017e-08,0.0010415137512609,-0.0271309353411197,0.0,0.050000000745058,0.0,-0.0101270303130149,60.0,1.1110329627990725,0.0,-7.396030810014055e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,301.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.54852294921875,0.0,0.0,9.77969029918313e-05,302.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5486145019531,0.0,0.0,0.0001029848499456,302.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5487060546875,0.0,0.0,7.606425788253546e-05,301.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5484924316406,0.0,0.0,0.0001029848499456,301.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.54833984375,0.0,0.0,0.0004885157686658,295.2960510253906,294.1499938964844,295.3316955566406,293.4010009765625,296.4375915527344,295.370849609375,293.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422695195302,1.0806860295531353e-08,0.0010422586929053,-0.0273590702563524,0.0,0.050000000745058,0.0,-0.0101702362298965,60.0,1.1038711071014404,0.0,-7.406620028405086e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,301.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5408020019531,0.0,0.0,9.790359763428567e-05,302.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5409240722656,0.0,0.0,0.0001030971980071,302.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5409851074219,0.0,0.0,7.614724017912522e-05,301.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5408020019531,0.0,0.0,0.0001030971980071,301.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5406494140625,0.0,0.0,0.0004890487180091,295.28741455078125,294.1499938964844,295.3226928710937,293.3992004394531,296.4272766113281,295.3616027832031,293.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434046853333,1.0939628758421804e-08,0.0010433937422931,-0.0277065970003604,0.0,0.050000000745058,0.0,-0.0102360537275671,60.0,1.097120761871338,0.0,-7.422765690989763e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,301.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5331420898437,0.0,0.0,9.804664296098052e-05,302.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5332336425781,0.0,0.0,0.0001032478394336,302.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5333251953125,0.0,0.0,7.625850412296131e-05,301.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5331115722656,0.0,0.0,0.0001032478394336,301.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.532958984375,0.0,0.0,0.0004897632752545,295.27880859375,294.1499938964844,295.31378173828125,293.3973999023437,296.4169921875,295.352294921875,293.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449273977428,1.11177094197501e-08,0.0010449162218719,-0.0281727127730846,0.0,0.050000000745058,0.0,-0.0103243347257375,60.0,1.0908273458480835,-0.0,-7.444449323656954e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,301.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.52545166015625,0.0,0.0,9.82259152806364e-05,302.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5255432128906,0.0,0.0,0.0001034366214298,302.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.525634765625,0.0,0.0,7.639793329872191e-05,301.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.52545166015625,0.0,0.0,0.0001034366214298,301.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5252685546875,0.0,0.0,0.0004906588001176,295.2702331542969,294.1499938964844,295.304931640625,293.39556884765625,296.4066772460937,295.3429260253906,293.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468361433595,1.1340933525616492e-08,0.001046824734658,-0.0287569649517536,0.0,0.050000000745058,0.0,-0.0104349944740533,60.0,1.0850012302398682,-0.0,-7.471674479120338e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,301.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5177917480469,0.0,0.0,9.844127635005862e-05,302.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.51788330078125,0.0,0.0,0.0001036634057527,302.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5179748535156,0.0,0.0,7.656544039491564e-05,301.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.51776123046875,0.0,0.0,0.0001036634057527,301.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5176086425781,0.0,0.0,0.000491734535899,295.2616577148437,294.1499938964844,295.2961730957031,293.3937683105469,296.3963623046875,295.33349609375,293.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491294087842,1.1609128769407562e-08,0.001049117767252,-0.0294588822871446,0.0,0.050000000745058,0.0,-0.0105679491534829,60.0,1.079633116722107,-0.0,-7.504449683892744e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,301.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5101318359375,0.0,0.0,9.869244968285784e-05,302.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5102233886719,0.0,0.0,0.0001039279013639,302.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.51031494140625,0.0,0.0,7.676079258089885e-05,301.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5101013183594,0.0,0.0,0.0001039279013639,301.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.50994873046875,0.0,0.0,0.00049298920203,295.25311279296875,294.1499938964844,295.2875061035156,293.3919372558594,296.38604736328125,295.323974609375,293.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518044000491,1.19219611960375e-08,0.001051792409271,-0.0302775707095861,0.0,0.050000000745058,0.0,-0.0107230320572853,60.0,1.074713110923767,-0.0,-7.542769964175022e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,301.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5024719238281,0.0,0.0,9.897895506583154e-05,302.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5025634765625,0.0,0.0,0.0001042296062223,302.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.50262451171875,0.0,0.0,7.698363333474845e-05,301.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.50244140625,0.0,0.0,0.0001042296062223,301.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5022888183594,0.0,0.0,0.0004944203537888,295.2445983886719,294.1499938964844,295.2789001464844,293.3900756835937,296.3757019042969,295.3144226074219,293.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548558784648,1.2278819738753556e-08,0.001054843654856,-0.0312114004045724,0.0,0.050000000745058,0.0,-0.0108999405056238,60.0,1.0702255964279177,-0.0,-7.586602635001327e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,301.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4947814941406,0.0,0.0,9.929997759172692e-05,302.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4949035644531,0.0,0.0,0.000104567654489,302.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4949645996094,0.0,0.0,7.723331509623677e-05,301.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4947814941406,0.0,0.0,0.000104567654489,301.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.49462890625,0.0,0.0,0.0004960239166393,295.236083984375,294.1499938964844,295.2703552246094,293.38824462890625,296.3653564453125,295.3048400878906,293.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582752292975,1.2678701644119885e-08,0.0010582626564428,-0.032257717102766,0.0,0.050000000745058,0.0,-0.0110981771722435,60.0,1.066162347793579,-0.0,-7.635870957756198e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,301.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.48712158203125,0.0,0.0,9.965437493519858e-05,302.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4872131347656,0.0,0.0,0.000104940852907,302.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4873046875,0.0,0.0,7.750895747449249e-05,301.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.48712158203125,0.0,0.0,0.000104940852907,301.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4869689941406,0.0,0.0,0.0004977942444384,295.22760009765625,294.1499938964844,295.26190185546875,293.3863830566406,296.3550109863281,295.29522705078125,293.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620503453537,1.3120175168523929e-08,0.0010620371904224,-0.0334127433598041,0.0,0.050000000745058,0.0,-0.0113170323893427,60.0,1.062496304512024,-0.0,-7.690448455832667e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,301.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4794616699219,0.0,0.0,0.0001000405245576,302.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.47955322265625,0.0,0.0,0.0001053474843502,302.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4796447753906,0.0,0.0,7.780929445289075e-05,301.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4794616699219,0.0,0.0,0.0001053474843502,301.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.47930908203125,0.0,0.0,0.0004997231299057,295.2191162109375,294.1499938964844,295.25347900390625,293.384521484375,296.3446044921875,295.2855834960937,293.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661638807505,1.3601224146952973e-08,0.0010661502601578,-0.0346711613237857,0.0,0.050000000745058,0.0,-0.0115555077791213,60.0,1.059214472770691,-0.0,-7.750139019435667e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,301.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4717712402344,0.0,0.0,0.0001004563819151,302.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.47186279296875,0.0,0.0,0.000105785409687,302.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4719543457031,0.0,0.0,7.813273987267166e-05,301.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4717712402344,0.0,0.0,0.000105785409687,301.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4716186523437,0.0,0.0,0.0005018004449084,295.21063232421875,294.1499938964844,295.2451477050781,293.3826599121094,296.3341979980469,295.27593994140625,293.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705939494073,1.4119301283699316e-08,0.0010705798631533,-0.0360262617468833,0.0,0.050000000745058,0.0,-0.0118123386055231,60.0,1.0562810897827148,-0.0,-7.814682589923906e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,301.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.464111328125,0.0,0.0,0.0001008994368021,302.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4642028808594,0.0,0.0,0.0001062519659171,302.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4642639160156,0.0,0.0,7.847734377719462e-05,301.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4640808105469,0.0,0.0,0.0001062519659171,301.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.46392822265625,0.0,0.0,0.000504013558384,295.2021789550781,294.1499938964844,295.23687744140625,293.3807678222656,296.32379150390625,295.266357421875,293.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753138922154,1.4671271308941414e-08,0.0010752992238849,-0.0374697968363761,0.0,0.050000000745058,0.0,-0.0120859714224934,60.0,1.0536772012710571,-0.0,-7.883742370040636e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,301.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4563903808594,0.0,0.0,0.0001013663786579,302.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4564819335937,0.0,0.0,0.0001067436824087,302.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4565734863281,0.0,0.0,7.884051592554897e-05,301.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4563903808594,0.0,0.0,0.0001067436824087,301.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.45623779296875,0.0,0.0,0.0005063460557721,295.1936950683594,294.1499938964844,295.2286376953125,293.37890625,296.3133239746094,295.2567749023437,293.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802885517477,1.52530148511687e-08,0.0010802733013406,-0.0389909483492374,0.0,0.050000000745058,0.0,-0.0123743638396263,60.0,1.0513553619384766,-0.0,-7.956855085922143e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,301.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4486999511719,0.0,0.0,0.0001018536422634,302.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44879150390625,0.0,0.0,0.0001072567902156,302.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4488830566406,0.0,0.0,7.921949872979894e-05,301.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4486999511719,0.0,0.0,0.0001072567902156,301.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.44854736328125,0.0,0.0,0.0005087800091132,295.18524169921875,294.1499938964844,295.220458984375,293.37701416015625,296.3028259277344,295.2472839355469,293.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854796273633,1.5860079471963218e-08,0.0010854636784642,-0.0405780263245105,0.0,0.050000000745058,0.0,-0.0126753095537424,60.0,1.0492901802062988,-0.0,-8.03351056788415e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,301.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.44097900390625,0.0,0.0,0.0001023564109345,302.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4410705566406,0.0,0.0,0.0001077862252714,302.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.441162109375,0.0,0.0,7.961053779581562e-05,301.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44097900390625,0.0,0.0,0.0001077862252714,301.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4408264160156,0.0,0.0,0.000511291436851,295.1767883300781,294.1499938964844,295.2123107910156,293.3751525878906,296.2923278808594,295.23785400390625,293.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908360127359,1.6486474407884092e-08,0.0010908194817602,-0.0422153249382972,0.0,0.050000000745058,0.0,-0.0129858385771512,60.0,1.0474257469177246,-0.0,-8.112991167763539e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,301.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4332580566406,0.0,0.0,0.0001028693513944,302.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.433349609375,0.0,0.0,0.0001083263850887,302.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.43341064453125,0.0,0.0,8.000950037967414e-05,301.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4332275390625,0.0,0.0,0.0001083263850887,301.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.43310546875,0.0,0.0,0.0005138537380844,295.1683349609375,294.1499938964844,295.2042236328125,293.3732604980469,296.2817687988281,295.228515625,293.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963007807731,1.7125552531638277e-08,0.0010962836677208,-0.0438854321837425,0.0,0.050000000745058,0.0,-0.0133026549592614,60.0,1.0457106828689575,-0.0,-8.194483314127866e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,301.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4255065917969,0.0,0.0,0.0001033860389725,302.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.42559814453125,0.0,0.0,0.0001088704811991,302.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4256896972656,0.0,0.0,8.041136607062072e-05,301.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4255065917969,0.0,0.0,0.0001088704811991,301.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.42535400390625,0.0,0.0,0.0005164346657693,295.1598815917969,294.1499938964844,295.1961669921875,293.3713684082031,296.2712097167969,295.21929931640625,293.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101805595681,1.776929892116641e-08,0.0011017877841368,-0.0455673746764659,0.0,0.050000000745058,0.0,-0.0136217847466468,60.0,1.0440798997879028,-0.0,-8.276982299548764e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,301.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4177551269531,0.0,0.0,0.000103899554233,302.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4178466796875,0.0,0.0,0.000109411230369,302.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4179077148437,0.0,0.0,8.081076521193609e-05,301.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.417724609375,0.0,0.0,0.000109411230369,301.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4176025390625,0.0,0.0,0.0005189997609704,295.15142822265625,294.1499938964844,295.18817138671875,293.3694763183594,296.2606201171875,295.2101745605469,293.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072765337303,1.8409094693083723e-08,0.0011072581401094,-0.0472386144101619,0.0,0.050000000745058,0.0,-0.0139389568939805,60.0,1.0424829721450806,-0.0,-8.359383940614863e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,301.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.40997314453125,0.0,0.0,0.0001044013042701,302.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4100646972656,0.0,0.0,0.0001099396031349,302.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.41015625,0.0,0.0,8.120101847453043e-05,301.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.40997314453125,0.0,0.0,0.0001099396031349,301.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4098205566406,0.0,0.0,0.0005215061246417,295.1429748535156,294.1499938964844,295.18017578125,293.3676147460937,296.2499694824219,295.2011413574219,293.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126222088932,1.903423374471913e-08,0.0011126032331958,-0.0488711968064308,0.0,0.050000000745058,0.0,-0.0142488628625869,60.0,1.0408252477645874,-0.0,-8.440291310307657e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,301.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4022216796875,0.0,0.0,0.0001048823905875,302.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4022827148437,0.0,0.0,0.0001104462135117,302.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4023742675781,0.0,0.0,8.157519187079743e-05,301.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4021911621094,0.0,0.0,0.0001104462135117,301.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4020690917969,0.0,0.0,0.0005239092861302,295.134521484375,294.1499938964844,295.1722412109375,293.36572265625,296.2393493652344,295.1922607421875,293.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177477426826,1.963362095125376e-08,0.0011177280684933,-0.0504361651837825,0.0,0.050000000745058,0.0,-0.0145460022613406,60.0,1.0390454530715942,-0.0,-8.518231453535918e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,301.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3944396972656,0.0,0.0,0.0001053330779541,302.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3945007324219,0.0,0.0,0.000110920802399,302.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.39459228515625,0.0,0.0,8.192572568077594e-05,301.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3944091796875,0.0,0.0,0.000110920802399,301.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.394287109375,0.0,0.0,0.0005261605256237,295.1260986328125,294.1499938964844,295.164306640625,293.36383056640625,296.2286682128906,295.1835021972656,293.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225492926314,2.0195120242760826e-08,0.0011225290363654,-0.0519018806517124,0.0,0.050000000745058,0.0,-0.0148243606090545,60.0,1.0370358228683472,-0.0,-8.591569411464661e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,301.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3866271972656,0.0,0.0,0.0001057435729308,302.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.38671875,0.0,0.0,0.0001113530743168,302.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3868103027344,0.0,0.0,8.224500197684392e-05,301.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3866271972656,0.0,0.0,0.0001113530743168,301.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.386474609375,0.0,0.0,0.0005282110651023,295.1176452636719,294.1499938964844,295.15643310546875,293.3619689941406,296.2179870605469,295.17486572265625,293.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269225506111,2.0706531600467315e-08,0.0011269018286839,-0.0532365627586841,0.0,0.050000000745058,0.0,-0.0150778880342841,60.0,1.0347212553024292,-0.0,-8.658638250835794e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
