time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875440,301.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3788452148437,0.0,0.0,0.0001061033981386,302.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3789367675781,0.0,0.0,0.0001117319916374,302.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3790283203125,0.0,0.0,8.252486441051587e-05,301.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3788452148437,0.0,0.0,0.0001117319916374,301.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3786926269531,0.0,0.0,0.0005300084594637,295.1092529296875,294.1499938964844,295.1485595703125,293.3600769042969,296.207275390625,295.16632080078125,293.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307558743283,2.115479347253313e-08,0.001130734803155,-0.0544062070548534,0.0,0.050000000745058,0.0,-0.0153001090511679,60.0,1.031989574432373,-0.0,-8.717639587985104e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,301.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3710632324219,0.0,0.0,0.0001064052703441,302.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.37115478515625,0.0,0.0,0.0001120498782256,302.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3712158203125,0.0,0.0,8.275965956272557e-05,301.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3710632324219,0.0,0.0,0.0001120498782256,301.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.37091064453125,0.0,0.0,0.0005315163871273,295.1008605957031,294.1499938964844,295.14068603515625,293.35821533203125,296.19659423828125,295.1579284667969,293.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339717311784,2.153082689915209e-08,0.0011339501943439,-0.0553872175514698,0.0,0.050000000745058,0.0,-0.0154865253716707,60.0,1.0287750959396362,-0.0,-8.767288051103608e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,301.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.36328125,0.0,0.0,0.0001066409895429,302.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3633728027344,0.0,0.0,0.0001122980975196,302.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.36346435546875,0.0,0.0,8.294299186673015e-05,301.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.36328125,0.0,0.0,0.0001122980975196,301.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3631591796875,0.0,0.0,0.0005326938116922,295.0924987792969,294.1499938964844,295.1328430175781,293.3563232421875,296.1858825683594,295.1496276855469,293.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364824604243,2.1824407170356608e-08,0.0011364605743438,-0.0561530105769634,0.0,0.050000000745058,0.0,-0.015632065013051,60.0,1.024993062019348,-0.0,-8.806148343865061e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,301.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.35552978515625,0.0,0.0,0.0001068533601937,302.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3556213378906,0.0,0.0,0.0001125217386288,302.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3556823730469,0.0,0.0,8.310817065648735e-05,301.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35552978515625,0.0,0.0,0.0001125217386288,301.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3553771972656,0.0,0.0,0.0005337546463124,295.08416748046875,294.1499938964844,295.125,293.3544616699219,296.1752014160156,295.14141845703125,293.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387440608814,2.2088899598315948e-08,0.0011387219419702,-0.056842852383852,0.0,0.050000000745058,0.0,-0.0157631840556859,60.0,1.0206791162490845,-0.0,-8.841231391443216e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,301.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3477783203125,0.0,0.0,0.0001069732461473,302.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3478698730469,0.0,0.0,0.0001126479837694,302.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34796142578125,0.0,0.0,8.32014120533131e-05,301.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3477783203125,0.0,0.0,0.0001126479837694,301.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.34765625,0.0,0.0,0.0005343535449355,295.07586669921875,294.1499938964844,295.1171569824219,293.35260009765625,296.1645202636719,295.13330078125,293.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400206713005,2.2238120678252933e-08,0.0011399984359741,-0.0572320073843002,0.0,0.050000000745058,0.0,-0.015837162733078,60.0,1.0157980918884275,-0.0,-8.861055533770924e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,301.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3400573730469,0.0,0.0,0.0001069468926289,302.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34014892578125,0.0,0.0,0.0001126202259911,302.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3402404785156,0.0,0.0,8.318091568071395e-05,301.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3400573730469,0.0,0.0,0.0001126202259911,301.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3399353027344,0.0,0.0,0.0005342218792065,295.067626953125,294.1499938964844,295.1093444824219,293.35076904296875,296.15386962890625,295.1252746582031,293.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397395282983,2.2205075111969563e-08,0.0011397172929719,-0.0571458302438259,0.0,0.050000000745058,0.0,-0.0158207882195711,60.0,1.0102522373199463,-0.0,-8.85666366912119e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,301.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3323974609375,0.0,0.0,0.0001067447592504,302.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3324584960937,0.0,0.0,0.0001124073678511,302.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3325500488281,0.0,0.0,8.302370406454429e-05,301.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3323669433594,0.0,0.0,0.0001124073678511,301.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3322448730469,0.0,0.0,0.0005332121509127,295.0594177246094,294.1499938964844,295.1015014648437,293.3489074707031,296.14324951171875,295.11737060546875,293.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137584564276,2.1952953233039807e-08,0.0011375626781955,-0.0564882904291152,0.0,0.050000000745058,0.0,-0.0156958065927028,60.0,1.00334632396698,-0.0,-8.823190000839531e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,301.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.32476806640625,0.0,0.0,0.0001063819145201,302.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3248291015625,0.0,0.0,0.0001120252782129,302.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3249206542969,0.0,0.0,8.274149149656296e-05,301.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3247375488281,0.0,0.0,0.0001120252782129,301.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3246154785156,0.0,0.0,0.0005313996807672,295.0513000488281,294.1499938964844,295.0936889648437,293.3470764160156,296.1326904296875,295.1095886230469,293.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337172472849,2.1500540015040315e-08,0.0011336957104504,-0.0553082078695297,0.0,0.050000000745058,0.0,-0.0154715338721871,60.0,0.994981586933136,-0.0,-8.763283432244864e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,301.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.31719970703125,0.0,0.0,0.0001059072092175,302.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3172607421875,0.0,0.0,0.000111525390821,302.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3173522949219,0.0,0.0,8.237227302743122e-05,301.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3171691894531,0.0,0.0,0.000111525390821,301.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3170471191406,0.0,0.0,0.0005290284170769,295.0432434082031,294.1499938964844,295.0858459472656,293.3452453613281,296.1222229003906,295.1019592285156,293.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128657371737,2.090871653592785e-08,0.0011286364169791,-0.0537641420960426,0.0,0.050000000745058,0.0,-0.0151781477034091,60.0,0.9853456616401672,-0.0,-8.68522462837973e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,301.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3096923828125,0.0,0.0,0.0001053956948453,302.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.30975341796875,0.0,0.0,0.0001109867371269,302.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3098449707031,0.0,0.0,8.197443094104528e-05,301.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3096618652344,0.0,0.0,0.0001109867371269,301.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3095397949219,0.0,0.0,0.0005264733335934,295.0352783203125,294.1499938964844,295.0780029296875,293.3434143066406,296.11181640625,295.09442138671875,293.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232041288167,2.0271022194151562e-08,0.0011231837561354,-0.0520999766886234,0.0,0.050000000745058,0.0,-0.0148620158433914,60.0,0.9745612740516664,-0.0,-8.601506351624266e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,301.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.30224609375,0.0,0.0,0.0001048779085977,302.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.30230712890625,0.0,0.0,0.0001104414914152,302.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3023986816406,0.0,0.0,8.157170668710023e-05,301.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3022155761719,0.0,0.0,0.0001104414914152,301.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3020935058594,0.0,0.0,0.0005238868761807,295.02740478515625,294.1499938964844,295.07012939453125,293.34161376953125,296.1014709472656,295.08697509765625,293.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176847619935,1.9625526093136614e-08,0.0011176652042195,-0.0504150241613388,0.0,0.050000000745058,0.0,-0.0145420208573341,60.0,0.9635164141654968,-0.0,-8.51717558703058e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,301.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948608398437,0.0,0.0,0.0001043283264152,302.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2949523925781,0.0,0.0,0.0001098627544706,302.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2950134277344,0.0,0.0,8.114425872918218e-05,301.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948608398437,0.0,0.0,0.0001098627544706,301.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2947082519531,0.0,0.0,0.0005211416282691,295.01959228515625,294.1499938964844,295.062255859375,293.3398132324219,296.0912170410156,295.07958984375,293.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118265101686,1.8940411905532528e-08,0.0011118075344711,-0.0486261919140815,0.0,0.050000000745058,0.0,-0.0142023842781782,60.0,0.9522398114204408,-0.0,-8.428123265957765e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,301.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2875671386719,0.0,0.0,0.0001037586698657,302.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2876281738281,0.0,0.0,0.0001092628735932,302.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2876892089844,0.0,0.0,8.070118929026648e-05,301.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2875366210937,0.0,0.0,0.0001092628735932,301.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.28741455078125,0.0,0.0,0.00051829603035,295.01190185546875,294.1499938964844,295.0543518066406,293.3380126953125,296.0810241699219,295.072265625,293.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057542869821,1.8230279508202333e-08,0.0011057360097765,-0.046771552413702,0.0,0.050000000745058,0.0,-0.0138503443449735,60.0,0.9407768845558168,-0.0,-8.336311907441998e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,301.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2803039550781,0.0,0.0,0.000103177728306,302.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2803955078125,0.0,0.0,0.000108651111077,302.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.28045654296875,0.0,0.0,8.024934504646808e-05,301.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2803039550781,0.0,0.0,0.000108651111077,301.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2801818847656,0.0,0.0,0.0005153940874151,295.0042724609375,294.1499938964844,295.04644775390625,293.3362121582031,296.0709228515625,295.06500244140625,293.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995616903528,1.7506096128272475e-08,0.0010995442280545,-0.0448797270655632,0.0,0.050000000745058,0.0,-0.0134913390502333,60.0,0.9291945695877076,-0.0,-8.24320096626252e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,301.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.27313232421875,0.0,0.0,0.0001025948513415,302.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2732238769531,0.0,0.0,0.0001080373185686,302.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2732849121094,0.0,0.0,7.979599467944354e-05,301.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.27313232421875,0.0,0.0,0.0001080373185686,301.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.27301025390625,0.0,0.0,0.0005124825402162,294.9967041015625,294.1499938964844,295.0384826660156,293.3344421386719,296.0608825683594,295.0577697753906,293.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933486046269,1.6779516442966272e-08,0.0010933318408206,-0.0429811738431453,0.0,0.050000000745058,0.0,-0.0131311453878879,60.0,0.917565107345581,-0.0,-8.150307451160188e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,301.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2660217285156,0.0,0.0,0.0001020175186567,302.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.26611328125,0.0,0.0,0.0001074293613783,302.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.26617431640625,0.0,0.0,7.934695895528421e-05,301.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2660217285156,0.0,0.0,0.0001074293613783,301.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2658996582031,0.0,0.0,0.0005095986416563,294.9892578125,294.1499938964844,295.030517578125,293.3326721191406,296.0509338378906,295.0505676269531,293.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871945414692,1.6059850338479013e-08,0.0010871784761548,-0.041100226342678,0.0,0.050000000745058,0.0,-0.0127743780612945,60.0,0.905955731868744,-0.0,-8.058815126332777e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,301.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2590026855469,0.0,0.0,0.0001014523149933,302.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2590637207031,0.0,0.0,0.0001068341734935,302.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2591247558594,0.0,0.0,7.890736014815047e-05,301.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.25897216796875,0.0,0.0,0.0001068341734935,301.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.25885009765625,0.0,0.0,0.0005067753372713,294.9818725585937,294.1499938964844,295.0224914550781,293.3309326171875,296.04107666015625,295.0434265136719,293.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081169815734,1.53553170179066e-08,0.0010811544489115,-0.0392584167420864,0.0,0.050000000745058,0.0,-0.0124251116067171,60.0,0.8944403529167175,-0.0,-7.96974646277704e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,301.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.25201416015625,0.0,0.0,0.0001009045881801,302.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2520751953125,0.0,0.0,0.0001062573937815,302.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2521667480469,0.0,0.0,7.848134555388242e-05,301.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.25201416015625,0.0,0.0,0.0001062573937815,301.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2518920898437,0.0,0.0,0.0005040393443778,294.9745788574219,294.1499938964844,295.01446533203125,293.3291931152344,296.03125,295.0362854003906,293.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753312380984,1.4672565384898917e-08,0.0010753165697678,-0.0374731756746768,0.0,0.050000000745058,0.0,-0.0120866438373923,60.0,0.883070707321167,-0.0,-7.883903663241655e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,301.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2450866699219,0.0,0.0,0.0001003786237561,302.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.24517822265625,0.0,0.0,0.00010570352606,302.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2452392578125,0.0,0.0,7.807226211298257e-05,301.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2450866699219,0.0,0.0,0.00010570352606,301.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2449645996094,0.0,0.0,0.0005014120251871,294.9673767089844,294.1499938964844,295.0063781738281,293.32745361328125,296.0215148925781,295.0292053222656,293.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697245597839,1.4016938720828877e-08,0.0010697104735299,-0.0357585288584232,0.0,0.050000000745058,0.0,-0.0117616225033998,60.0,0.8718921542167664,-0.0,-7.801907742077675e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,301.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2382507324219,0.0,0.0,9.987811790779232e-05,302.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2383117675781,0.0,0.0,0.0001051764702424,302.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2384033203125,0.0,0.0,7.768298382870853e-05,301.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2382507324219,0.0,0.0,0.0001051764702424,301.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2381286621094,0.0,0.0,0.0004989118897356,294.9602355957031,294.1499938964844,294.99822998046875,293.32574462890625,296.0118408203125,295.0221252441406,293.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643892455846,1.3393056441657336e-08,0.0010643758578225,-0.0341266095638275,0.0,0.050000000745058,0.0,-0.0114523377269506,60.0,0.8609376549720764,-0.0,-7.724279527110411e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,301.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2314453125,0.0,0.0,9.940576273947954e-05,302.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2315368652344,0.0,0.0,0.0001046790566761,302.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2315979003906,0.0,0.0,7.731559890089557e-05,301.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2314453125,0.0,0.0,0.0001046790566761,301.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2313232421875,0.0,0.0,0.0004965523839928,294.9531555175781,294.1499938964844,294.99005126953125,293.3240661621094,296.0022277832031,295.0150756835937,293.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593539336696,1.2804258986420793e-08,0.0010593411279842,-0.0325862243771553,0.0,0.050000000745058,0.0,-0.0111604463309049,60.0,0.8502330183982849,-0.0,-7.651372868622276e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,301.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2247314453125,0.0,0.0,9.896332630887628e-05,302.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.22479248046875,0.0,0.0,0.0001042131480062,302.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.224853515625,0.0,0.0,7.697147520957515e-05,301.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2247009277344,0.0,0.0,0.0001042131480062,301.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2245788574219,0.0,0.0,0.0004943422973155,294.9461669921875,294.1499938964844,294.9818115234375,293.3223571777344,295.99267578125,295.0080261230469,293.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546374833211,1.2252750813956936e-08,0.0010546252597123,-0.0311431810259819,0.0,0.050000000745058,0.0,-0.0108870398253202,60.0,0.839796245098114,-0.0,-7.583395955634843e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,301.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2180480957031,0.0,0.0,9.855178359430285e-05,302.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2181091308594,0.0,0.0,0.0001037797774188,302.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2181701660156,0.0,0.0,7.665139128221199e-05,301.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.218017578125,0.0,0.0,0.0001037797774188,301.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2178955078125,0.0,0.0,0.0004922865773551,294.9392395019531,294.1499938964844,294.9735412597656,293.3207092285156,295.9831848144531,295.0009765625,293.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502502555027,1.1739747840522341e-08,0.0010502386139705,-0.0298007186502218,0.0,0.050000000745058,0.0,-0.0106327226385474,60.0,0.8296352028846741,-0.0,-7.520437605990082e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,301.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2113952636719,0.0,0.0,9.817146201385184e-05,302.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.21148681640625,0.0,0.0,0.0001033792723319,302.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2115478515625,0.0,0.0,7.635557994944975e-05,301.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2113952636719,0.0,0.0,0.0001033792723319,301.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2112731933594,0.0,0.0,0.0004903867375105,294.9324035644531,294.1499938964844,294.9651794433594,293.3190612792969,295.9737243652344,294.9939270019531,293.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461957426741,1.126564885822745e-08,0.0010461844503879,-0.0285599194467067,0.0,0.050000000745058,0.0,-0.0103976903483271,60.0,0.8197516798973083,-0.0,-7.462486451004224e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,301.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.204833984375,0.0,0.0,9.782213601283728e-05,302.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.20489501953125,0.0,0.0,0.0001030114217428,302.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2049560546875,0.0,0.0,7.608388841617852e-05,301.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2048034667969,0.0,0.0,0.0001030114217428,301.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2047119140625,0.0,0.0,0.0004886418464593,294.92559814453125,294.1499938964844,294.956787109375,293.3174133300781,295.9643249511719,294.9868469238281,293.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424717329442,1.0830196295330552e-08,0.0010424609063193,-0.0274201519787311,0.0,0.050000000745058,0.0,-0.0101818172261118,60.0,0.8101398348808289,-0.0,-7.409456515006242e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,301.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19830322265625,0.0,0.0,9.750318713486196e-05,302.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1983642578125,0.0,0.0,0.0001026755562634,302.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.19842529296875,0.0,0.0,7.583581464132294e-05,301.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1982727050781,0.0,0.0,0.0001026755562634,301.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1981811523437,0.0,0.0,0.0004870486154686,294.9188537597656,294.1499938964844,294.9483337402344,293.3157958984375,295.9549560546875,294.979736328125,293.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039071357809,1.0432591679432336e-08,0.00103906088043,-0.0263793561607599,0.0,0.050000000745058,0.0,-0.0099847074598073,60.0,0.8007956147193909,-0.0,-7.36120071564983e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,301.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1918029785156,0.0,0.0,9.72136840573512e-05,302.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1918640136719,0.0,0.0,0.0001023706863634,302.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19195556640625,0.0,0.0,7.56106455810368e-05,301.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1918029785156,0.0,0.0,0.0001023706863634,301.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1916809082031,0.0,0.0,0.0004856024752371,294.91217041015625,294.1499938964844,294.9397888183594,293.3141784667969,295.94561767578125,294.9725952148437,293.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035984721966,1.0071683931300868e-08,0.0010359747102484,-0.0254345461726188,0.0,0.050000000745058,0.0,-0.0098057892173528,60.0,0.7917007207870483,-0.0,-7.317535022366428e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,301.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.18536376953125,0.0,0.0,9.695249173091725e-05,302.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1854248046875,0.0,0.0,0.0001020956478896,302.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1854858398437,0.0,0.0,7.540749356849119e-05,301.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.18536376953125,0.0,0.0,0.0001020956478896,301.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.18524169921875,0.0,0.0,0.0004842977796215,294.9055480957031,294.1499938964844,294.9311828613281,293.3125915527344,295.93634033203125,294.9654235839844,293.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331999510526,9.746066176319346e-09,0.0010331902885809,-0.0245820637792348,0.0,0.050000000745058,0.0,-0.0096443658694624,60.0,0.782846987247467,-0.0,-7.278250535591725e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,301.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.178955078125,0.0,0.0,9.671827865531668e-05,301.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.17901611328125,0.0,0.0,0.0001018490074784,302.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1790771484375,0.0,0.0,7.522532541770488e-05,301.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.178955078125,0.0,0.0,0.0001018490074784,301.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1788330078125,0.0,0.0,0.000483127834741,294.89898681640625,294.1499938964844,294.9225158691406,293.3110046386719,295.92706298828125,294.95819091796875,293.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307027259841,9.454065086345054e-09,0.0010306931799277,-0.0238175485283136,0.0,0.050000000745058,0.0,-0.0094996085390448,60.0,0.7742102742195129,-0.0,-7.243111355137445e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,301.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1725769042969,0.0,0.0,9.65097642620094e-05,301.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.17266845703125,0.0,0.0,0.0001016294263536,302.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1727294921875,0.0,0.0,7.506315159844235e-05,301.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1725769042969,0.0,0.0,0.0001016294263536,301.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1724548339844,0.0,0.0,0.0004820862377528,294.8924865722656,294.1499938964844,294.91375732421875,293.3094482421875,295.9178161621094,294.9508972167969,293.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284793097525,9.194089933828309e-09,0.0010284701129421,-0.0231368467211723,0.0,0.050000000745058,0.0,-0.0093707265332341,60.0,0.7657812833786011,-0.0,-7.211897923298238e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,301.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.166259765625,0.0,0.0,9.63254424277693e-05,301.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.16632080078125,0.0,0.0,0.0001014353329082,302.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1663818359375,0.0,0.0,7.491979340557009e-05,301.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.166259765625,0.0,0.0,0.0001014353329082,301.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1661376953125,0.0,0.0,0.0004811655380763,294.8860168457031,294.1499938964844,294.9049072265625,293.30792236328125,295.9085998535156,294.9435119628906,293.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265137534588,8.964272879552482e-09,0.001026504789479,-0.0225350838154554,0.0,0.050000000745058,0.0,-0.0092567959800362,60.0,0.7575333118438721,-0.0,-7.184361550116591e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,301.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.15997314453125,0.0,0.0,9.616407623980194e-05,301.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1600341796875,0.0,0.0,0.0001012654029182,302.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1600952148437,0.0,0.0,7.479428313672543e-05,301.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.15997314453125,0.0,0.0,0.0001012654029182,301.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.15985107421875,0.0,0.0,0.0004803594783879,294.87957763671875,294.1499938964844,294.89599609375,293.306396484375,295.8994140625,294.93603515625,293.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247929021716,8.763057834926258e-09,0.0010247840546071,-0.0220081936568021,0.0,0.050000000745058,0.0,-0.0091570448130369,60.0,0.7494571208953857,-0.0,-7.160294757113661e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,301.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1537170410156,0.0,0.0,9.60242687142454e-05,301.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1537780761719,0.0,0.0,0.0001011181811918,302.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1538391113281,0.0,0.0,7.468554395018145e-05,301.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1536865234375,0.0,0.0,0.0001011181811918,301.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1535949707031,0.0,0.0,0.0004796611319761,294.8731994628906,294.1499938964844,294.8869934082031,293.3049011230469,295.8902282714844,294.928466796875,293.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233017383143,8.588709299317543e-09,0.0010232931235805,-0.021551638841629,0.0,0.050000000745058,0.0,-0.0090706115588545,60.0,0.7415294647216797,-0.0,-7.13947443387042e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,301.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1474914550781,0.0,0.0,9.59048338700086e-05,301.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1475524902344,0.0,0.0,0.0001009924089885,302.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1476135253906,0.0,0.0,7.459264452336356e-05,301.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1474609375,0.0,0.0,0.0001009924089885,301.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1473693847656,0.0,0.0,0.0004790645034518,294.86688232421875,294.1499938964844,294.8778686523437,293.3034362792969,295.8810729980469,294.9208068847656,293.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220276890322,8.439743126587018e-09,0.0010220191907137,-0.0211615413427352,0.0,0.050000000745058,0.0,-0.0089967623353004,60.0,0.7337340712547302,-0.0,-7.121709444390947e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,301.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.14129638671875,0.0,0.0,9.580464393366128e-05,301.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.141357421875,0.0,0.0,0.0001008869003271,302.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.14141845703125,0.0,0.0,7.451471901731566e-05,301.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1412658691406,0.0,0.0,0.0001008869003271,301.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.14117431640625,0.0,0.0,0.0004785640048794,294.860595703125,294.1499938964844,294.8686828613281,293.3019714355469,295.8719177246094,294.9130249023437,293.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209587635472,8.314764876615754e-09,0.001020950381644,-0.0208342522382736,0.0,0.050000000745058,0.0,-0.008934804238379,60.0,0.7260525822639465,-0.0,-7.106821442448563e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,301.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1351318359375,0.0,0.0,9.572275303071363e-05,301.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1351928710937,0.0,0.0,0.0001008006656775,302.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.13525390625,0.0,0.0,7.445103256031871e-05,301.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1351013183594,0.0,0.0,0.0001008006656775,301.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.135009765625,0.0,0.0,0.0004781549796462,294.8543395996094,294.1499938964844,294.8594055175781,293.300537109375,295.8627624511719,294.90509033203125,293.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212596824819231e-09,0.0010200766846537,-0.0205666944384574,0.0,0.050000000745058,0.0,-0.0088841551914811,60.0,0.7184774279594421,-0.0,-7.094662635154236e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,301.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.12896728515625,0.0,0.0,9.565837535774337e-05,301.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1290588378906,0.0,0.0,0.0001007328755804,302.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1291198730469,0.0,0.0,7.44009594200179e-05,301.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.12896728515625,0.0,0.0,0.0001007328755804,301.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1288757324219,0.0,0.0,0.0004778333823196,294.84814453125,294.1499938964844,294.8500061035156,293.2991027832031,295.8536071777344,294.89703369140625,293.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193976340815,8.132244211367379e-09,0.001019389485009,-0.0203562639653682,0.0,0.050000000745058,0.0,-0.008844319730997,60.0,0.7109757661819458,-0.0,-7.08510796698647e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,301.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.12286376953125,0.0,0.0,9.56128424149938e-05,301.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1229248046875,0.0,0.0,0.0001006849270197,302.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1229858398437,0.0,0.0,7.436554733430967e-05,301.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.12286376953125,0.0,0.0,0.0001006849270197,301.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.12274169921875,0.0,0.0,0.0004776059649884,294.8419494628906,294.1499938964844,294.8394775390625,293.2969970703125,295.8444519042969,294.8887634277344,293.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189112508669,8.075385693473436e-09,0.0010189032182097,-0.0202073585242033,0.0,0.050000000745058,0.0,-0.0088161323219537,60.0,0.7034182548522949,-0.0,-7.078349995026656e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
