time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877720,301.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1167907714844,0.0,0.0,9.558618330629542e-05,301.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1168518066406,0.0,0.0,0.0001006568563752,302.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1169128417969,0.0,0.0,7.434481085510924e-05,301.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.11676025390625,0.0,0.0,0.0001006568563752,301.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1166687011719,0.0,0.0,0.0004774727858603,294.8358154296875,294.1499938964844,294.8268127441406,293.29351806640625,295.8352966308594,294.8800048828125,293.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186259169131,8.042037258348955e-09,0.0010186178842559,-0.0201200228184461,0.0,0.050000000745058,0.0,-0.0087995994836092,60.0,0.6951432228088379,-0.0,-7.074388008732059e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,301.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107177734375,0.0,0.0,9.55749928834848e-05,301.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107788085937,0.0,0.0,0.0001006450693239,302.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.11083984375,0.0,0.0,7.433610153384507e-05,301.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107177734375,0.0,0.0,0.0001006450693239,301.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.110595703125,0.0,0.0,0.0004774168774019,294.8297119140625,294.1499938964844,294.8121032714844,293.2887268066406,295.8260803222656,294.8704833984375,293.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185055434703,8.027965847645646e-09,0.0010184975108131,-0.0200831722468137,0.0,0.050000000745058,0.0,-0.0087926238775253,60.0,0.6857897043228149,-0.0,-7.07271681221755e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,301.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.10467529296875,0.0,0.0,9.557562589179724e-05,301.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1047668457031,0.0,0.0,0.000100645731436,302.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.10479736328125,0.0,0.0,7.433659629896283e-05,301.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.10467529296875,0.0,0.0,0.000100645731436,301.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1045837402344,0.0,0.0,0.0004774200206156,294.8236694335937,294.1499938964844,294.7954406738281,293.2826538085937,295.8168334960937,294.8599853515625,293.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185111314058,8.028631981460421e-09,0.0010185030987486,-0.0200849156826734,0.0,0.050000000745058,0.0,-0.0087929535657167,60.0,0.6752078533172607,-0.0,-7.072795682461219e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,301.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0986633300781,0.0,0.0,9.558538295095786e-05,301.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0987548828125,0.0,0.0,0.0001006560123641,302.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0987854003906,0.0,0.0,7.434419239871204e-05,301.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0986633300781,0.0,0.0,0.0001006560123641,301.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985717773437,0.0,0.0,0.0004774687986355,294.817626953125,294.1499938964844,294.7768859863281,293.2753601074219,295.8074951171875,294.84832763671875,293.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186141589656,8.040675680831555e-09,0.0010186060098931,-0.0201164577156305,0.0,0.050000000745058,0.0,-0.00879892334342,60.0,0.6633256673812866,-0.0,-7.07422671553104e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,301.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0926818847656,0.0,0.0,9.560006583342329e-05,301.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0927429199219,0.0,0.0,0.0001006714737741,302.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0928039550781,0.0,0.0,7.435560837620869e-05,301.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0926818847656,0.0,0.0,0.0001006714737741,301.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0925598144531,0.0,0.0,0.0004775421111844,294.8116149902344,294.1499938964844,294.7565002441406,293.2668762207031,295.7980651855469,294.83544921875,293.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187694570049,8.05884425858494e-09,0.0010187614243477,-0.0201640389859676,0.0,0.050000000745058,0.0,-0.0088079301640391,60.0,0.6502258777618408,-0.0,-7.076384633819546e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,301.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.08673095703125,0.0,0.0,9.561615297570825e-05,301.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0867919921875,0.0,0.0,0.0001006884122034,302.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0868530273437,0.0,0.0,7.436811574734747e-05,301.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0867004394531,0.0,0.0,0.0001006884122034,301.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.08660888671875,0.0,0.0,0.0004776224959641,294.8056640625,294.1499938964844,294.7344055175781,293.2572631835937,295.7885131835937,294.8212280273437,293.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189398890361,8.078773205966172e-09,0.0010189318563789,-0.020216230303049,0.0,0.050000000745058,0.0,-0.0088178096339106,60.0,0.6358851194381714,-0.0,-7.078752872757832e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,301.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0807800292969,0.0,0.0,9.562882769387215e-05,301.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0808410644531,0.0,0.0,0.0001007017563097,302.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0809020996094,0.0,0.0,7.437797466991469e-05,301.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.08074951171875,0.0,0.0,0.0001007017563097,301.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0806579589844,0.0,0.0,0.0004776857676915,294.7997131347656,294.1499938964844,294.71063232421875,293.2465209960937,295.7788391113281,294.8056030273437,293.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190739994868,8.094443337824941e-09,0.0010190658504143,-0.020257269963622,0.0,0.050000000745058,0.0,-0.008825578726828,60.0,0.6203563213348389,-0.0,-7.080614494725523e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,301.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0748596191406,0.0,0.0,9.563570347381756e-05,301.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0749206542969,0.0,0.0,0.0001007090031635,302.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0749816894531,0.0,0.0,7.438332249876112e-05,301.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0748291015625,0.0,0.0,0.0001007090031635,301.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0747375488281,0.0,0.0,0.0004777201393153,294.7938232421875,294.1499938964844,294.685302734375,293.2347717285156,295.76904296875,294.7885131835937,293.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191462934017,8.102896131845228e-09,0.0010191381443291,-0.0202794056385755,0.0,0.050000000745058,0.0,-0.0088297687470912,60.0,0.6036038398742676,-0.0,-7.081619202153888e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,301.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0689392089844,0.0,0.0,9.562914056004956e-05,301.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0690002441406,0.0,0.0,0.0001007020910037,302.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0690612792969,0.0,0.0,7.437822205247357e-05,301.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0689392089844,0.0,0.0,0.0001007020910037,301.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06884765625,0.0,0.0,0.0004776873684022,294.7879638671875,294.1499938964844,294.6584777832031,293.22198486328125,295.75909423828125,294.7700500488281,293.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190753964707,8.094602321762068e-09,0.0010190673638135,-0.0202576834708452,0.0,0.050000000745058,0.0,-0.0088256578892469,60.0,0.585735023021698,-0.0,-7.08063367937939e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,301.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0630798339844,0.0,0.0,9.56066869548522e-05,301.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0631408691406,0.0,0.0,0.0001006784441415,302.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0632019042969,0.0,0.0,7.436075247824192e-05,301.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0630798339844,0.0,0.0,0.0001006784441415,301.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0629577636719,0.0,0.0,0.0004775752022396,294.7821350097656,294.1499938964844,294.6302490234375,293.208251953125,295.7489929199219,294.7501525878906,293.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188352316617,8.066500356562756e-09,0.0010188271990045,-0.0201840903609991,0.0,0.050000000745058,0.0,-0.0088117271661758,60.0,0.5667068958282471,-0.0,-7.077294128521316e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,301.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0572204589844,0.0,0.0,9.556120494380592e-05,301.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0572814941406,0.0,0.0,0.0001006305537885,302.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0573425292969,0.0,0.0,7.432538404827937e-05,301.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0572204589844,0.0,0.0,0.0001006305537885,301.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05712890625,0.0,0.0,0.0004773480177391,294.7763366699219,294.1499938964844,294.6006774902344,293.193603515625,295.7387084960937,294.7289733886719,293.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183497797697,8.009715557477648e-09,0.0010183417471125,-0.0200353749096393,0.0,0.050000000745058,0.0,-0.0087835770100355,60.0,0.546627938747406,-0.0,-7.070549656873484e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,301.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0514221191406,0.0,0.0,9.548949310556054e-05,301.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0514831542969,0.0,0.0,0.0001005550366244,302.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.051513671875,0.0,0.0,7.426960655720904e-05,301.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0513916015625,0.0,0.0,0.0001005550366244,301.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0513000488281,0.0,0.0,0.0004769898077938,294.77056884765625,294.1499938964844,294.56982421875,293.1780700683594,295.7282409667969,294.7065124511719,293.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175846982747,7.920237798941798e-09,0.0010175767820328,-0.0198010392487049,0.0,0.050000000745058,0.0,-0.0087392199784517,60.0,0.5254506468772888,-0.0,-7.059927042973868e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,301.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0456237792969,0.0,0.0,9.53874332481064e-05,301.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0456848144531,0.0,0.0,0.0001004475634545,302.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.04571533203125,0.0,0.0,7.41902258596383e-05,301.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.04559326171875,0.0,0.0,0.0001004475634545,301.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0455017089844,0.0,0.0,0.0004764799959957,294.76483154296875,294.1499938964844,294.5378112792969,293.1617126464844,295.7176208496094,294.6830749511719,293.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164963314309,7.792946732365635e-09,0.0010164885316044,-0.0194676667451858,0.0,0.050000000745058,0.0,-0.0086761182174086,60.0,0.5033296942710876,-0.0,-7.044830141467173e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,301.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.03985595703125,0.0,0.0,9.525338828098028e-05,301.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0399169921875,0.0,0.0,0.0001003064026008,302.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0399780273437,0.0,0.0,7.408596866298467e-05,301.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.03985595703125,0.0,0.0,0.0001003064026008,301.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03973388671875,0.0,0.0,0.0004758104041684,294.7591552734375,294.1499938964844,294.50469970703125,293.14459228515625,295.706787109375,294.6586303710937,293.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150671005249,7.625797771027011e-09,0.0010150595335289,-0.0190299004316329,0.0,0.050000000745058,0.0,-0.0085932556539773,60.0,0.4802060425281524,-0.0,-7.025030868135218e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,301.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0341186523437,0.0,0.0,9.508724906481802e-05,301.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0341796875,0.0,0.0,0.0001001314522,302.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.03424072265625,0.0,0.0,7.395674765575677e-05,301.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0341186523437,0.0,0.0,0.0001001314522,301.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0340270996094,0.0,0.0,0.0004749804793391,294.7535095214844,294.1499938964844,294.4705505371094,293.1267395019531,295.69580078125,294.6334533691406,293.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418661240876645e-09,0.001013288507238,-0.0184873864054679,0.0,0.050000000745058,0.0,-0.0084905698895454,60.0,0.4562336206436157,-0.0,-7.000532775691681e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,301.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0284423828125,0.0,0.0,9.48910164879635e-05,301.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.02850341796875,0.0,0.0,9.992481500376016e-05,302.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0285339355469,0.0,0.0,7.380412716884166e-05,301.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0284118652344,0.0,0.0,9.992481500376016e-05,301.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0283203125,0.0,0.0,0.0004740002914331,294.7479248046875,294.1499938964844,294.4354553222656,293.1081848144531,295.6845703125,294.60772705078125,293.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112039744853,7.1740329232738995e-09,0.0010111968731507,-0.0178466588258743,0.0,0.050000000745058,0.0,-0.0083692986518144,60.0,0.4314868748188019,-0.0,-6.971655608367655e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,301.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.02276611328125,0.0,0.0,9.469137876294552e-05,301.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0228271484375,0.0,0.0,9.971458348445594e-05,302.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0228881835937,0.0,0.0,7.364885095739737e-05,301.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.02276611328125,0.0,0.0,9.971458348445594e-05,301.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0226745605469,0.0,0.0,0.0004730030486825,294.74237060546875,294.1499938964844,294.3995056152344,293.0889892578125,295.6731872558594,294.58160400390625,293.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090754367411,6.9251537837544674e-09,0.0010090685682371,-0.0171947758644819,0.0,0.050000000745058,0.0,-0.0082459179684519,60.0,0.4060848355293274,-0.0,-6.942338615090193e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,301.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.01715087890625,0.0,0.0,9.445979230804367e-05,301.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0172119140625,0.0,0.0,9.947070793714374e-05,302.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0172424316406,0.0,0.0,7.346872735070065e-05,301.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0171203613281,0.0,0.0,9.947070793714374e-05,301.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0170288085937,0.0,0.0,0.0004718462296295,294.7368469238281,294.1499938964844,294.3627624511719,293.0692138671875,295.6615905761719,294.5551147460937,293.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607315503,6.636473592891434e-09,0.0010066006798297,-0.0164386145770549,0.0,0.050000000745058,0.0,-0.0081028100103139,60.0,0.3800690472126007,-0.0,-6.908409488914914e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,301.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0115661621094,0.0,0.0,9.409746417077258e-05,301.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0116271972656,0.0,0.0,9.908915671985596e-05,302.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0116577148437,0.0,0.0,7.31869149603881e-05,301.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.01153564453125,0.0,0.0,9.908915671985596e-05,301.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0114440917969,0.0,0.0,0.0004700363206211,294.7313842773437,294.1499938964844,294.3253173828125,293.04888916015625,295.6498107910156,294.5289001464844,293.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027460521087,6.184877943127276e-09,0.0010027398820966,-0.0152556616812944,0.0,0.050000000745058,0.0,-0.0078789377585053,60.0,0.3534411191940307,-0.0,-6.855500345182008e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,301.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0060119628906,0.0,0.0,9.36582437134348e-05,301.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0060729980469,0.0,0.0,9.862663864623757e-05,302.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0061340332031,0.0,0.0,7.284530147444457e-05,301.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0060119628906,0.0,0.0,9.862663864623757e-05,301.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.00592041015625,0.0,0.0,0.0004678423283621,294.7259826660156,294.1499938964844,294.2872314453125,293.0280456542969,295.6378479003906,294.5035705566406,293.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980645263567,5.637478039943744e-09,0.0009980589384213,-0.013821667060256,0.0,0.050000000745058,0.0,-0.00760756758973,60.0,0.326132595539093,-0.0,-6.791638185177362e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,301.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0005187988281,0.0,0.0,9.326599683845416e-05,301.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0005798339844,0.0,0.0,9.821358253248036e-05,302.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0006408691406,0.0,0.0,7.254022057168186e-05,301.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0005187988281,0.0,0.0,9.821358253248036e-05,301.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0004272460937,0.0,0.0,0.0004658829711843,294.7206115722656,294.1499938964844,294.24859619140625,293.0067749023437,295.6257019042969,294.479248046875,293.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938834700733,5.14860909461845e-09,0.0009938783477991,-0.0125409318134188,0.0,0.050000000745058,0.0,-0.0073652127757668,60.0,0.2984455227851867,-0.0,-6.734857294077301e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,301.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9950866699219,0.0,0.0,9.2889073130209e-05,301.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9951477050781,0.0,0.0,9.781666449271142e-05,302.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.99517822265625,0.0,0.0,7.224705768749118e-05,301.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9950561523437,0.0,0.0,9.781666449271142e-05,301.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9949645996094,0.0,0.0,0.0004640001570805,294.71533203125,294.1499938964844,294.2095031738281,292.9850769042969,295.6133728027344,294.4560546875,293.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989865977317,4.678839538030388e-09,0.0009898612042889,-0.0113101759925484,0.0,0.050000000745058,0.0,-0.0071323276497423,60.0,0.270555168390274,-0.0,-6.680519248902783e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,301.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9896850585937,0.0,0.0,9.252729068975896e-05,301.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9897155761719,0.0,0.0,9.743569535203278e-05,302.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9897766113281,0.0,0.0,7.196567457867786e-05,301.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9896545410156,0.0,0.0,9.743569535203278e-05,301.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.98956298828125,0.0,0.0,0.0004621929838322,294.7100830078125,294.1499938964844,294.1700134277344,292.9630432128906,295.6008605957031,294.43389892578125,293.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860097197815,4.2279468814854235e-09,0.0009860055288299,-0.0101288286969065,0.0,0.050000000745058,0.0,-0.0069087999872863,60.0,0.2426050007343292,-0.0,-6.628571469491362e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,301.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9843139648437,0.0,0.0,9.218349441653118e-05,301.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.984375,0.0,0.0,9.707365825306624e-05,302.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9844055175781,0.0,0.0,7.16982685844414e-05,301.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9843139648437,0.0,0.0,9.707365825306624e-05,301.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9842224121094,0.0,0.0,0.0004604756250046,294.7048645019531,294.1499938964844,294.13018798828125,292.9407043457031,295.588134765625,294.4131164550781,293.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823450818657,3.799455416952924e-09,0.0009823412401601,-0.0090061323717236,0.0,0.050000000745058,0.0,-0.0066963769495487,60.0,0.2146300971508026,-0.0,-6.579391964578464e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,301.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.97900390625,0.0,0.0,9.186058741761371e-05,301.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.97906494140625,0.0,0.0,9.6733623649925e-05,302.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9790954589844,0.0,0.0,7.144712435547262e-05,301.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9789733886719,0.0,0.0,9.6733623649925e-05,301.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9788818359375,0.0,0.0,0.0004588626616168,294.69970703125,294.1499938964844,294.09014892578125,292.9180908203125,295.5752258300781,294.3936767578125,293.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789030300453,3.397006897998267e-09,0.0009788996540009,-0.0079516423866152,0.0,0.050000000745058,0.0,-0.006496864836663,60.0,0.1866896152496338,-0.0,-6.533367979955075e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,301.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9737243652344,0.0,0.0,9.156137821264564e-05,301.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9737854003906,0.0,0.0,9.641853830544278e-05,302.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97381591796875,0.0,0.0,7.121440285118297e-05,301.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.97369384765625,0.0,0.0,9.641853830544278e-05,301.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9736022949219,0.0,0.0,0.0004573680344037,294.6946105957031,294.1499938964844,294.0499267578125,292.895263671875,295.5621032714844,294.3756408691406,293.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757135994732,3.024086092651146e-09,0.0009757105726748,-0.0069744973443448,0.0,0.050000000745058,0.0,-0.0063119907863438,60.0,0.1588256210088729,-0.0,-6.490865445130113e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,301.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9684753417969,0.0,0.0,9.128863894147798e-05,301.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9685363769531,0.0,0.0,9.613133443053812e-05,302.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96856689453125,0.0,0.0,7.100227958289906e-05,301.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9684753417969,0.0,0.0,9.613133443053812e-05,301.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9683837890625,0.0,0.0,0.0004560056549962,294.6895446777344,294.1499938964844,294.0096435546875,292.8722839355469,295.548828125,294.3590087890625,293.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728062432259,2.6841542322131318e-09,0.0009728035074658,-0.0060837739147245,0.0,0.050000000745058,0.0,-0.0061434702947735,60.0,0.1310726255178451,-0.0,-6.452243184185137e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,301.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9632568359375,0.0,0.0,9.104472701437773e-05,301.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9633178710937,0.0,0.0,9.587448585079984e-05,302.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.96337890625,0.0,0.0,7.081256626406685e-05,301.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9632568359375,0.0,0.0,9.587448585079984e-05,301.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9631652832031,0.0,0.0,0.0004547872813418,294.6845397949219,294.1499938964844,293.9693603515625,292.8492126464844,295.5353088378906,294.343994140625,293.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702060488052,2.380140085023185e-09,0.0009702036622911,-0.0052871531806886,0.0,0.050000000745058,0.0,-0.0059927562251687,60.0,0.1034802794456482,-0.0,-6.417799625069165e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,301.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9580993652344,0.0,0.0,9.08307483769022e-05,301.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9581298828125,0.0,0.0,9.564915671944618e-05,302.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.95819091796875,0.0,0.0,7.064613600960001e-05,301.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.95806884765625,0.0,0.0,9.564915671944618e-05,301.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9579772949219,0.0,0.0,0.0004537184140644,294.6795654296875,294.1499938964844,293.9291687011719,292.8260498046875,295.5216369628906,294.3303527832031,293.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679247741587,2.113424990568546e-09,0.0009679226786829,-0.0045882607810199,0.0,0.050000000745058,0.0,-0.0058605326339602,60.0,0.0760591328144073,-0.0,-6.38765698113275e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,301.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.95294189453125,0.0,0.0,9.064880578080192e-05,301.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530029296875,0.0,0.0,9.545755892759188e-05,302.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530639648437,0.0,0.0,7.050462590996176e-05,301.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.95294189453125,0.0,0.0,9.545755892759188e-05,301.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9528503417969,0.0,0.0,0.0004528095596469,294.67462158203125,294.1499938964844,293.8891296386719,292.8028869628906,295.5077209472656,294.3183288574219,293.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659850038588,1.8866277429197e-09,0.0009659830830059,-0.0039939624257385,0.0,0.050000000745058,0.0,-0.0057480982504785,60.0,0.0488805063068866,-0.0,-6.362081705901801e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,301.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9478454589844,0.0,0.0,9.049338405020536e-05,301.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9478759765625,0.0,0.0,9.529389353701843e-05,302.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94793701171875,0.0,0.0,7.038374315015972e-05,301.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.94781494140625,0.0,0.0,9.529389353701843e-05,301.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9477233886719,0.0,0.0,0.0004520331858657,294.6697082519531,294.1499938964844,293.84930419921875,292.7797546386719,295.4936218261719,294.3074645996094,293.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643277735449,1.692879170178685e-09,0.0009643260855227,-0.0034862614702433,0.0,0.050000000745058,0.0,-0.0056520472280681,60.0,0.0219113435596227,-0.0,-6.340274438798589e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,301.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9427490234375,0.0,0.0,9.036670962814242e-05,301.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9428100585937,0.0,0.0,9.516049613012e-05,302.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9428405761719,0.0,0.0,7.028521940810606e-05,301.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9427490234375,0.0,0.0,9.516049613012e-05,301.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9426574707031,0.0,0.0,0.0004514004103839,294.66485595703125,294.1499938964844,293.809814453125,292.7567138671875,295.4793395996094,294.2978210449219,293.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629769483581,1.5349458371005651e-09,0.0009629753767512,-0.0030724094249308,0.0,0.050000000745058,0.0,-0.0055737518705427,60.0,-0.0047903191298246,-0.0,-6.3225250812593e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,301.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.93768310546875,0.0,0.0,9.026334737427533e-05,301.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.937744140625,0.0,0.0,9.505164780421184e-05,302.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.93780517578125,0.0,0.0,7.020482735242695e-05,301.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93768310546875,0.0,0.0,9.505164780421184e-05,301.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9375915527344,0.0,0.0,0.0004508841084316,294.6600036621094,294.1499938964844,293.7707214355469,292.7338256835937,295.4648742675781,294.2891540527344,293.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961874553468,1.4060675956883983e-09,0.0009618731564842,-0.0027346927672624,0.0,0.050000000745058,0.0,-0.0055098603479564,60.0,-0.0312133282423019,-0.0,-6.308060562787432e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,301.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9326477050781,0.0,0.0,9.017969568958506e-05,301.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9327087402344,0.0,0.0,9.49635577853769e-05,302.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9327697753906,0.0,0.0,7.01397584634833e-05,301.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9326477050781,0.0,0.0,9.49635577853769e-05,301.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9325561523437,0.0,0.0,0.0004504662356339,294.6552124023437,294.1499938964844,293.7320861816406,292.71112060546875,295.4501953125,294.281494140625,293.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609822882339,1.3017458222464027e-09,0.0009609810076653,-0.002461323980242,0.0,0.050000000745058,0.0,-0.0054581430740654,60.0,-0.05727344378829,-0.0,-6.296363608271349e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,301.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9276428222656,0.0,0.0,9.011037036543712e-05,301.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9277038574219,0.0,0.0,9.48905581026338e-05,302.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9277648925781,0.0,0.0,7.00858436175622e-05,301.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9276428222656,0.0,0.0,9.48905581026338e-05,301.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.92755126953125,0.0,0.0,0.0004501199582591,294.6504211425781,294.1499938964844,293.6940002441406,292.68865966796875,295.435302734375,294.27459716796875,293.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602427016943,1.215279321620244e-09,0.0009602414793334,-0.0022347432095557,0.0,0.050000000745058,0.0,-0.0054152770899236,60.0,-0.0829973667860031,-0.0,-6.286676779154733e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,301.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.92266845703125,0.0,0.0,9.005180618260056e-05,301.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9227294921875,0.0,0.0,9.48288943618536e-05,302.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9227600097656,0.0,0.0,7.004029612289742e-05,301.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92266845703125,0.0,0.0,9.48288943618536e-05,301.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9225769042969,0.0,0.0,0.0004498274356592,294.64569091796875,294.1499938964844,293.65655517578125,292.66650390625,295.4202575683594,294.2684631347656,293.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596178424544,1.1422264245553038e-09,0.0009596167365089,-0.0020433117169886,0.0,0.050000000745058,0.0,-0.0053790612146258,60.0,-0.1082960739731788,-0.0,-6.278498432266133e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,301.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179382324219,0.0,0.0,9.002198203234002e-05,301.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179992675781,0.0,0.0,9.479748405283316e-05,302.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91802978515625,0.0,0.0,7.00171003700234e-05,301.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179382324219,0.0,0.0,9.479748405283316e-05,301.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9178466796875,0.0,0.0,0.0004496784531511,294.64117431640625,294.1499938964844,293.61981201171875,292.6446838378906,295.40557861328125,294.2627868652344,293.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009027711930684,1.048362840982974e-09,0.0009027701453305,-0.001853390596807,0.0,0.050000000745058,0.0,-0.0050508193671703,60.0,-0.1300197094678878,-0.0,-6.2743310991209e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,301.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9147033691406,0.0,0.0,9.00329469004646e-05,301.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9147644042969,0.0,0.0,9.480902372160926e-05,302.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91485595703125,0.0,0.0,7.002562051638961e-05,301.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9146728515625,0.0,0.0,9.480902372160926e-05,301.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9145812988281,0.0,0.0,0.0004497331974562,294.63836669921875,294.1499938964844,293.5838623046875,292.623291015625,295.3922119140625,294.2574157714844,293.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549752481281,9.137935408354279e-10,0.0007549743168056,-0.0016474024159833,0.0,0.050000000745058,0.0,-0.0042469878681004,60.0,-0.1417408287525177,-0.0,-6.275850239489955e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
