time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880000,301.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9117431640625,0.0,0.0,9.001048601930961e-05,301.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91180419921875,0.0,0.0,9.478536958340555e-05,302.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9118957519531,0.0,0.0,7.000815094215795e-05,301.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91168212890625,0.0,0.0,9.478536958340555e-05,301.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9115905761719,0.0,0.0,0.0004496210021898,294.63525390625,294.1499938964844,293.5487670898437,292.6023254394531,295.3803100585937,294.2523498535156,293.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006919580046087,8.228679404531642e-10,0.0006919571897014,-0.0014713752316311,0.0,0.050000000745058,0.0,-0.0038890631403774,60.0,-0.1465793251991272,-0.0,-6.27271248276884e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,301.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91033935546875,0.0,0.0,4.58611648355145e-05,301.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91046142578125,0.0,0.0,4.829401586903259e-05,302.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9105834960937,0.0,0.0,3.5669796488946304e-05,301.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9102478027344,0.0,0.0,4.829401586903259e-05,301.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.91015625,0.0,0.0,0.00022908601386,294.6329345703125,294.1499938964844,293.5146179199219,292.58184814453125,295.3701171875,294.24755859375,293.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005908068269491,7.135138591074504e-10,0.0005908061284571,-0.0012850330676883,0.0,0.050000000745058,0.0,-0.0033122575841844,60.0,-0.1455438584089279,-0.0,-1.6283921766557796e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,301.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9084777832031,0.0,0.0,3.5186945751775056e-05,301.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9085693359375,0.0,0.0,3.705354902194813e-05,302.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9087219238281,0.0,0.0,2.736762326094322e-05,301.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9083557128906,0.0,0.0,3.705354902194813e-05,301.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9082336425781,0.0,0.0,0.0001757660793373,294.6307678222656,294.1499938964844,293.48150634765625,292.5619506835937,295.36090087890625,294.243896484375,293.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005320296040736,6.26301677186802e-10,0.0005320289637893,-0.0011145282769575,0.0,0.050000000745058,0.0,-0.0029727783985435,60.0,-0.1458267271518707,-0.0,-9.585871652006972e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,301.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9085998535156,0.0,0.0,3.482829197309911e-05,301.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.90875244140625,0.0,0.0,3.6675868614111096e-05,302.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9089660644531,0.0,0.0,2.7088672140962444e-05,301.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9084167480469,0.0,0.0,3.6675868614111096e-05,301.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.90826416015625,0.0,0.0,0.0001739745348459,294.63262939453125,294.1499938964844,293.4494934082031,292.54266357421875,295.3523254394531,294.24151611328125,293.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004073075542692,5.00428420924237e-10,0.0004073070304002,-0.0009083276963792,0.0,0.050000000745058,0.0,-0.0022887242957949,60.0,-0.1199051439762115,-0.0,-9.391445843220936e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,301.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9069519042969,0.0,0.0,1.2274974324100183e-05,301.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9071044921875,0.0,0.0,1.2926138879265636e-05,302.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9073486328125,0.0,0.0,9.547202353132889e-06,301.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9067687988281,0.0,0.0,1.2926138879265636e-05,301.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9066162109375,0.0,0.0,6.131603731773794e-05,294.6314392089844,294.1499938964844,293.41864013671875,292.5240478515625,295.3460693359375,294.24090576171875,293.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004454332229215,4.787337748446419e-10,0.0004454327572602,-0.0008131663198582,0.0,0.050000000745058,0.0,-0.0024609249085187,60.0,-0.1213850602507591,-0.0,-1.1665649557457414e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,301.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9158935546875,0.0,0.0,9.016891999635844e-05,301.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91619873046875,0.0,0.0,9.49522145674564e-05,302.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9167175292969,0.0,0.0,7.013138383626938e-05,301.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9153747558594,0.0,0.0,9.49522145674564e-05,301.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91510009765625,0.0,0.0,0.0004504124517552,294.6482849121094,294.1499938964844,293.3890686035156,292.5061340332031,295.3353576660156,294.2377014160156,293.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0004948788555338,-1.7038465083274446e-10,-0.0004948786809109,-4.693452501669526e-05,0.0,0.050000000745058,0.0,0.0025262138806283,60.0,-0.1237068697810173,-0.0,-6.294786203397963e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,301.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91656494140625,0.0,0.0,1.977930514840409e-05,301.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9169006347656,0.0,0.0,2.0828560082009066e-05,302.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9174499511719,0.0,0.0,1.5383904610644095e-05,301.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9160461425781,0.0,0.0,2.0828560082009066e-05,301.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9157409667969,0.0,0.0,9.880172729026526e-05,294.6482849121094,294.1499938964844,293.3608093261719,292.4889831542969,295.3333435058594,294.2388916015625,293.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002107761392835,2.6362745320085423e-10,0.000210775877349,-0.0004823053022846,0.0,0.050000000745058,0.0,-0.0011872418690472,60.0,-0.0994505658745765,-0.0,-3.028929995707585e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,301.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.516174688731553e-05,301.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175720214844,0.0,0.0,1.59660485223867e-05,302.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,1.1792469194915611e-05,301.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9166564941406,0.0,0.0,1.59660485223867e-05,301.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9163513183594,0.0,0.0,7.573606126243249e-05,294.6485900878906,294.1499938964844,293.333984375,292.4726867675781,295.3321533203125,294.2401733398437,293.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615697401575,2.0208267004218072e-10,0.0001615695364307,-0.0003697093925438,0.0,0.050000000745058,0.0,-0.0009100760798901,60.0,-0.0786211192607879,-0.0,-1.779777103472213e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,301.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9176330566406,0.0,0.0,1.1322252248646691e-05,301.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179992675781,0.0,0.0,1.1922877092729324e-05,302.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9185791015625,0.0,0.0,8.806196092336904e-06,301.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91705322265625,0.0,0.0,1.1922877092729324e-05,301.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.916748046875,0.0,0.0,5.655699351336807e-05,294.6488037109375,294.1499938964844,293.30865478515625,292.4572448730469,295.3314514160156,294.2412414550781,293.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206546730827,1.509082858675015e-10,0.0001206545275636,-0.0002760860370472,0.0,0.050000000745058,0.0,-0.0006796130910515,60.0,-0.0622235983610153,-0.0,-9.925051891457315e-10,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,301.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9178771972656,0.0,0.0,8.219006303988863e-06,301.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9182434082031,0.0,0.0,8.655009878566489e-06,302.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9188232421875,0.0,0.0,6.392560408130521e-06,301.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91729736328125,0.0,0.0,8.655009878566489e-06,301.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9169921875,0.0,0.0,4.105563857592642e-05,294.6489562988281,294.1499938964844,293.284912109375,292.4427185058594,295.3310546875,294.2419738769531,293.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.75853729667142e-05,1.0954697565734859e-10,8.758526382734999e-05,-0.0002004156267503,0.0,0.050000000745058,0.0,-0.000493343162816,60.0,-0.0488311685621738,-0.0,-5.23004917152292e-10,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,301.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91802978515625,0.0,0.0,5.774452347395709e-06,301.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9183959960937,0.0,0.0,6.080776529415744e-06,302.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189758300781,0.0,0.0,4.491240815696074e-06,301.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9174194335937,0.0,0.0,6.080776529415744e-06,301.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9171142578125,0.0,0.0,2.884458444896154e-05,294.6490478515625,294.1499938964844,293.2628173828125,292.42919921875,295.33087158203125,294.242431640625,293.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.153522554086521e-05,7.696485809782772e-11,6.153514550533146e-05,-0.0001408067764714,0.0,0.050000000745058,0.0,-0.0003466101479716,60.0,-0.0373309850692749,-0.0,-2.581598546047559e-10,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,301.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9180908203125,0.0,0.0,3.900786850863369e-06,301.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91845703125,0.0,0.0,4.107716449652799e-06,302.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190673828125,0.0,0.0,3.0339454042405123e-06,301.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91748046875,0.0,0.0,4.107716449652799e-06,301.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91717529296875,0.0,0.0,1.948523822647985e-05,294.6490783691406,294.1499938964844,293.242431640625,292.4167175292969,295.3307800292969,294.2426452636719,293.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.156870272709057e-05,5.199181016268817e-11,4.156864815740846e-05,-9.511869575362653e-05,0.0,0.050000000745058,0.0,-0.0002341444778721,60.0,-0.0276640802621841,-0.0,-1.1780713904396828e-10,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,301.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5112972252827603e-06,301.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.644517053340678e-06,302.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.953231276274892e-06,301.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175109863281,0.0,0.0,2.644517053340678e-06,301.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.254445032827789e-05,294.64910888671875,294.1499938964844,293.223876953125,292.40533447265625,295.3307189941406,294.2427673339844,293.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.676168696780224e-05,3.3472009886015286e-11,2.6761652407003567e-05,-6.123681669123471e-05,0.0,0.050000000745058,0.0,-0.0001507408305769,60.0,-0.0198210775852203,-0.0,-4.8827372700621645e-11,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,301.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,1.5213854567264209e-06,301.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,1.602092083885509e-06,302.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.183299787044234e-06,301.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175109863281,0.0,0.0,1.602092083885509e-06,301.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,7.599634955113288e-06,294.64910888671875,294.1499938964844,293.20721435546875,292.39508056640625,295.3307189941406,294.2427978515625,293.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.621273986529559e-05,2.027796854042752e-11,1.621271985641215e-05,-3.709838347276673e-05,0.0,0.050000000745058,0.0,-9.132164996117352e-05,60.0,-0.0134629737585783,-0.0,-1.7920312803121338e-11,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,301.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,8.576524805903318e-07,301.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,9.031493277689152e-07,302.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,6.670630341432116e-07,301.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,9.031493277689152e-07,301.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,4.284151600586483e-06,294.64910888671875,294.1499938964844,293.1925048828125,292.3860168457031,295.3307189941406,294.2428283691406,293.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.139665962720755e-06,1.1431368004966023e-11,9.139654139289632e-06,-2.09135814657202e-05,0.0,0.050000000745058,0.0,-5.1481096306815743e-05,60.0,-0.0086413044482469,-0.0,-5.694947985412924e-12,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,301.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,4.301353726532398e-07,301.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,4.529532589003793e-07,302.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,3.345497532336595e-07,301.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,4.529532589003793e-07,301.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,2.1486152945726644e-06,294.64910888671875,294.1499938964844,293.1798400878906,292.3782043457031,295.3307189941406,294.2428283691406,293.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.583830104820663e-06,5.733184760270405e-12,4.583824193105102e-06,-1.0488788575457876e-05,0.0,0.050000000745058,0.0,-2.581937587819993e-05,60.0,-0.0052365949377417,-0.0,-1.4324432482185068e-12,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,301.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,1.8170364057823465e-07,301.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,1.9134269280129962e-07,302.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.413250600990068e-07,301.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,1.9134269280129962e-07,301.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,9.076473475033708e-07,294.64910888671875,294.1499938964844,293.1693115234375,292.3717041015625,295.3307189941406,294.2428283691406,293.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.936382886924548e-06,2.4219159663885215e-12,1.936380385814118e-06,-4.430848548508948e-06,0.0,0.050000000745058,0.0,-1.0907082469202578e-05,60.0,-0.0029275896959006,-0.0,-2.556197441216934e-13,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,301.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,5.876188424736029e-08,301.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,6.18790920725587e-08,302.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,4.5703689721676723e-08,301.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,6.18790920725587e-08,301.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,2.935277905180556e-07,294.64910888671875,294.1499938964844,293.1609802246094,292.3665466308594,295.3307189941406,294.2428283691406,293.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.262338274609647e-07,7.832271615125508e-13,6.262330316531006e-07,-1.4329386885947315e-06,0.0,0.050000000745058,0.0,-3.5273696994408965e-06,60.0,-0.0014736080775037,-0.0,-2.673366763421628e-14,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,301.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,1.1654602616317788e-08,301.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,1.2272858285200527e-08,302.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,9.064691219862198e-09,301.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,1.2272858285200527e-08,301.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,5.821715376441716e-08,294.64910888671875,294.1499938964844,293.1549377441406,292.3628234863281,295.3307189941406,294.2428283691406,293.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2420355233189184e-07,1.5535733506946705e-13,1.2420339601248997e-07,-2.842030824012909e-07,0.0,0.050000000745058,0.0,-6.996124284341931e-07,60.0,-0.0006251602317206,-0.0,-1.0516278264329458e-15,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,301.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,5.763602373143322e-10,301.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,6.069351132786949e-10,302.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,4.4828019074572007e-10,301.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,6.069351132786949e-10,301.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,2.879038785152943e-09,294.64910888671875,294.1499938964844,293.1512451171875,292.36053466796875,295.3307189941406,294.2428283691406,293.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.146309683430218e-09,7.697959938490328e-15,6.14630213391365e-09,-1.4061077635574293e-08,0.0,0.050000000745058,0.0,-3.461900632828474e-08,60.0,-0.0002437304501654,-0.0,-2.571906356496826e-18,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,301.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-3.376810983612977e-11,301.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-3.5559447747468553e-11,302.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-2.6264086391836194e-11,301.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-3.5559447747468553e-11,301.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.6867870988868106e-10,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.5871136616627547e-10,-4.374183489344021e-16,-3.587109220770657e-10,8.219627756211872e-10,0.0,0.050000000745058,0.0,2.0227162167429924e-09,60.0,-7.200015534181148e-05,-0.0,-8.828371854188454e-21,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,301.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-5.116380409619925e-13,301.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-5.387795244671256e-13,302.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-3.9794071358435773e-13,301.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-5.387795244671256e-13,301.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-2.5557379563362348e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.112885166647872e-12,1.3296641315117364e-17,3.112871939381368e-12,-1.1509632222989064e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.665237323322799e-05,-0.0,-2.026490382710737e-24,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,301.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,302.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.832414700009572e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,8.417112439929042e-06,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,301.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2257411071914248e-05,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,301.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4006068340677302e-05,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,301.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4158978046907578e-05,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,301.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.396558127453318e-05,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,301.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.3622120604850352e-05,-0.0,-8.563602843755336e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,301.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.3227288036432585e-05,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,301.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2794108442903962e-05,-0.0,-8.56361013050735e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,301.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2364072063064668e-05,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,301.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,302.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,2.25378418185207e-12,8.595588605521296e-18,-2.2537928554694497e-12,5.841521710792108e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.1938725947402418e-05,-0.0,-5.066225463738777e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,301.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,302.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,2.25378418185207e-12,8.595588605521296e-18,-2.2537928554694497e-12,5.841521710792108e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.1525152331159916e-05,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,301.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.1120983799628448e-05,-0.0,-7.707532572109979e-37,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,301.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0731752809078898e-05,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,301.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0353429388487712e-05,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,301.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.988268175220584e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,301.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.635721653467044e-06,-0.0,-8.581145418970526e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,301.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.295426934841087e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
