time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884740,301.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.0954428237018874e-06,-0.0,-9.672364559109547e-40,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,301.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.0198419861117145e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,301.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,302.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.017218686609009e-13,1.1255321690736552e-17,4.0171062006336133e-13,1.5045408495450996e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.9477022306091385e-06,-0.0,-5.066224477662645e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,301.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,302.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.017218686609009e-13,1.1255321690736552e-17,4.0171062006336133e-13,1.5045408495450996e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.877384420367889e-06,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,301.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.810618755371252e-06,-0.0,-1.5674679012207718e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,301.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.745356030369294e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,301.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.6830991853566957e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,301.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.6231876998062944e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,301.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.5654624121452798e-06,-0.0,-7.131642287472935e-40,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,301.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,302.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.5088527334228274e-06,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,301.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4551807225871016e-06,-0.0,-9.364667442313104e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,301.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.40264717174432e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,301.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.3528917861549417e-06,-0.0,-1.8276995740342159e-40,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,301.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.3040016710874625e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,301.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2577758070619891e-06,-0.0,-4.79734529261601e-41,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,301.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2123697388233268e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,301.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,302.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.832414700009572e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.170538780570496e-06,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,301.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.1289126859992391e-06,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,301.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,302.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.83241387282896e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.0898370419454295e-06,-0.0,-5.066225463738777e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,301.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,302.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.83241387282896e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.0509436378924877e-06,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,301.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.013211431200034e-06,-0.0,-1.722738815810126e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,301.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.75934767666331e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,301.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,302.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,9.411629093847296e-07,-0.0,-5.066225463738777e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,301.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,302.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.712731936807769e-12,-1.559053640363818e-17,5.712747549319053e-12,-7.16944992956714e-12,0.0,0.050000000745058,0.0,-2.9103830456733704e-11,60.0,9.068920121535484e-07,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,301.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,302.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,8.749209996494756e-07,-0.0,-5.066224970700711e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,301.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.43177758724778e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,301.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.135977509482473e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,301.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.850652536944835e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,301.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.574208211735822e-07,-0.0,-1.0648004601911058e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,301.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.300496349671448e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,301.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.043863092803804e-07,-0.0,-1.9026606340848074e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,301.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.788141035940498e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,301.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.550635589519516e-07,-0.0,-2.7468168419787205e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,301.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,302.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.904074821331176e-13,1.2492147785224828e-17,2.9039498670307973e-13,-1.8584122955800364e-12,0.0,0.050000000745058,0.0,0.0,60.0,6.314269285212504e-07,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,301.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.093387128203176e-07,-0.0,-1.693289827933108e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,301.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.872732344869291e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,301.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,302.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.832414700009572e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,5.676671435139724e-07,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,301.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.477194235936622e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,301.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.284093163027137e-07,-0.0,-4.0193457865213365e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,301.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,302.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,293.1499938964844,292.3597717285156,295.3307189941406,294.2428283691406,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.090992090117652e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
