time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17889600,301.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.7420959472656,292.1474304199219,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0893816693169357e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,301.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.7063293457031,292.12860107421875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0497594615799245e-07,-0.0,-1.9033837040923988e-41,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,301.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.6697082519531,292.1092834472656,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0162855801354453e-07,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,301.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.6322937011719,292.0894775390625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.828116986909664e-08,-0.0,-1.5411647457531846e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,301.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.5941772460937,292.0693054199219,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.504763909262692e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,301.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.5554504394531,292.0487365722656,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.181410121072989e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,301.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.51617431640625,292.0278625488281,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.896768832755698e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,301.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.4764709472656,292.0067138671875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.550644281513088e-08,-0.0,-1.9031034443995336e-41,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,301.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.4363708496094,291.9852905273437,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.190856704004545e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,301.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.3960266113281,291.9637145996094,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.906214705144522e-08,-0.0,-4.282087847283776e-41,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,301.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.3554382324219,291.94195556640625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.601078522156969e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,301.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.3147277832031,291.92010498046875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.298219628637528e-08,-0.0,-6.163974257553384e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,301.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.27398681640625,291.8981628417969,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.02268607710721e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,301.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.2333068847656,291.876220703125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.735766788779074e-08,-0.0,-2.4658635932050954e-32,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,301.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.1927185058594,291.85430908203125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.503498894971926e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,301.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.15234375,291.8324584960937,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.312219369419837e-08,-0.0,-2.802596928649634e-45,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,301.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.1122741699219,291.81072998046875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.041240396825742e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,301.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.0725402832031,291.7891845703125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.797587121492143e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,301.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.0332946777344,291.767822265625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.576704964482816e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,301.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.9945678710937,291.7467346191406,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.4264138071857815e-08,-0.0,-6.165002080426385e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,301.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.9564514160156,291.7259521484375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.244243084234768e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,301.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.9190368652344,291.7055358886719,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.0370239534913714e-08,-0.0,-6.163974257553384e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,301.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.88238525390625,291.6854858398437,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.836635980609572e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,301.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.8466186523437,291.6659240722656,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.686344823312538e-08,-0.0,-2.802596928649634e-45,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,301.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.8117980957031,291.6468505859375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.490511429366961e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,301.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.7779846191406,291.6282958984375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,4.299231903814872e-08,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,301.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.74530029296875,291.6103820800781,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.114783891395746e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,301.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.7138061523437,291.59307861328125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.996373010295429e-08,-0.0,-1.5408223830235076e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,301.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.6835632324219,291.5765075683594,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.8642991029291807e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,301.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.6546936035156,291.5606689453125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.702622208834328e-08,-0.0,-1.540993564388346e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,301.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.62725830078125,291.5456237792969,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,3.568271367271336e-08,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,301.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.6013488769531,291.5314025878906,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.436197459905088e-08,-0.0,-1.3870483630133623e-32,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,301.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.5770263671875,291.5180969238281,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.2972923946772426e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,301.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.55438232421875,291.5057678222656,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.201652631901197e-08,-0.0,-1.540651109823173e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,301.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.53350830078125,291.4944152832031,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.1265070532526806e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,301.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.5144958496094,291.4841003417969,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.9784933630594423e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,301.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4974060058594,291.4748840332031,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.8555279030229044e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,301.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4823303222656,291.4668273925781,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.7462254692522947e-08,-0.0,-8.561703243557097e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,301.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4693603515625,291.4599609375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.6209830750190122e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,301.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.45855712890625,291.4543151855469,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.525343312242969e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,301.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.45001220703125,291.45001220703125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.4205951021372133e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
