time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892060,301.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4427795410156,291.4427795410156,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.3408952998238426e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,301.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4359130859375,291.4359130859375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.2543641620131893e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,301.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.42938232421875,291.42938232421875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,2.1632788005376824e-08,-0.0,-5.0662239846245775e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,301.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.4231872558594,291.4231872558594,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,2.083578998224312e-08,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,301.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4173278808594,291.4173278808594,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.0129878208763333e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,301.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4117736816406,291.4117736816406,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.3094414835361787e-12,9.214001239175129e-18,-2.309450590834428e-12,4.16004513822954e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,1.9811078999509852e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,301.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.40655517578125,291.40655517578125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.928733794898109e-08,-0.0,-1.5413372128149693e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,301.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.40167236328125,291.40167236328125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.874082578012804e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,301.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.3970642089844,291.3970642089844,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.7625028547740843e-08,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,301.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.39276123046875,291.39276123046875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.6919116774261056e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,301.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.3887634277344,291.3887634277344,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.6190433882457e-08,-0.0,-5.067347125338388e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,301.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.38507080078125,291.38507080078125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.5757777305225318e-08,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,301.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.38165283203125,291.38165283203125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.904074821331176e-13,1.2492146958044217e-17,2.9039498670307973e-13,-1.8584122955800364e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.514295178139946e-08,-0.0,-5.067902286200437e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,301.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.3785400390625,291.3785400390625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.904074821331176e-13,1.2492146958044217e-17,2.9039498670307973e-13,-1.8584122955800364e-12,0.0,0.050000000745058,0.0,0.0,60.0,1.4846923690470248e-08,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,301.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.37567138671875,291.37567138671875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4163783035314736e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,301.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.37310791015625,291.37310791015625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.3457871261834953e-08,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,301.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.37078857421875,291.37078857421875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.3344013893856754e-08,-0.0,-2.3854023498508484e-40,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,301.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3687438964844,291.3687438964844,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2797501725003713e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,301.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.366943359375,291.366943359375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.2137132188172473e-08,-0.0,-5.0662239846245775e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,301.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.36541748046875,291.36541748046875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0572280818041975e-12,1.3915053948771196e-17,3.057213987175955e-12,-2.8324397948614743e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,1.1772790742270445e-08,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,301.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3641052246094,291.3641052246094,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.1249049691741677e-08,-0.0,-1.682786955813147e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,301.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3630676269531,291.3630676269531,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0816394002688412e-08,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,301.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3622436523437,291.3622436523437,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.0383738313635147e-08,-0.0,-1.0737662480255487e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,301.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3616638183594,291.3616638183594,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.951082624581886e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,301.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3612976074219,291.3612976074219,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.632283415328402e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,301.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.36114501953125,291.36114501953125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.245169962923684e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,301.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3612365722656,291.3612365722656,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.94914276017289e-09,-0.0,-9.846077924538035e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,301.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.36151123046875,291.36151123046875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.766972037221876e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,301.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.36199951171875,291.36199951171875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.379858584817157e-09,-0.0,-8.581145418970526e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,301.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3627014160156,291.3627014160156,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.038288257239401e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,301.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.36358642578125,291.36358642578125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.696717929661645e-09,-0.0,-7.786153767697449e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,301.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3646545410156,291.3646545410156,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.423461845235124e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,301.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.36590576171875,291.36590576171875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.127434198395122e-09,-0.0,-7.029798717682736e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,301.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3673400878906,291.3673400878906,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.876949232292873e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,301.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3689270019531,291.3689270019531,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.717549627666131e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,301.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3706970214844,291.3706970214844,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.4670651056530915e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,301.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3726501464844,291.3726501464844,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.216580139550841e-09,-0.0,-6.312080268926387e-39,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,301.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3747253417969,291.3747253417969,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873734324390385e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.9660951734485934e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,301.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.3769836425781,291.3769836425781,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.832414700009572e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,5.920552492710841e-09,-0.0,-5.066226449814908e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,301.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.3793640136719,291.3793640136719,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.832414700009572e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,5.715610207346344e-09,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
