time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899260,301.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.05377197265625,291.7246398925781,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.4163783035314736e-08,-0.0,-8.563605085832879e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,301.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.05322265625,291.7225036621094,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.647295964195109e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,301.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.048583984375,291.7171630859375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.618705918777664e-09,-0.0,-8.563608448949193e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,301.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.0399475097656,291.7087097167969,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.2751959488355171e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,301.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.0275573730469,291.6972961425781,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,8.42540148759951e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,301.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,292.0115051269531,291.6830444335937,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.69283897799977e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,301.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.99200439453125,291.66607666015625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.326557445644141e-10,-0.0,-8.563608448949193e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,301.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.9691772460937,291.6465759277344,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.46512501919949e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,301.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.9432373046875,291.6246032714844,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.781984808133182e-10,-0.0,-8.563604525313493e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,301.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.9143371582031,291.6003112792969,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.148265785377305e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,301.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.88262939453125,291.5738220214844,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.554271126888664e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,301.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.8482971191406,291.5452880859375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,3.1879898720887917e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,301.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.8114929199219,291.51483154296875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.9602761908442687e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,301.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.7723693847656,291.48260498046875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.277135563444332e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,301.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.7311096191406,291.4486694335937,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.83241387282896e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,5.69283897799977e-10,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,301.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.6878967285156,291.4132080078125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.554271126888664e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,301.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.6428527832031,291.3763427734375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.83241387282896e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,5.920552381688531e-10,-0.0,-5.066237789690421e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,301.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.59619140625,291.3382263183594,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.33625621257761e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,301.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.54803466796875,291.2989196777344,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,7.514547317732934e-10,-0.0,-8.563609009468579e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,301.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4985656738281,291.25860595703125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,5.237411615510721e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,301.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.4479675292969,291.2174377441406,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.7325625095997447e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,301.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3963928222656,291.17547607421875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,4.326557445644141e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,301.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.3440246582031,291.1329040527344,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.7325625095997447e-10,-0.0,-8.563603404274722e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,301.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.2909851074219,291.08984375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.5939949360443959e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,301.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.2374572753906,291.0464172363281,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,1.5939949360443959e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,301.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.1836242675781,291.00274658203125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.0494220209776867e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,301.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,-2.5581902048099625e-13,301.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,-2.693897622335628e-13,301.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,-1.989703567921789e-13,301.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,-2.693897622335628e-13,301.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,-1.2778689781681174e-12,294.64910888671875,294.1499938964844,291.1296691894531,290.9590148925781,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.25378418185207e-12,8.595587778340683e-18,-2.2537928554694497e-12,5.841521710792108e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,9.108542392555208e-11,-0.0,-5.066225463738777e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,301.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.07568359375,290.915283203125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.3094414835361787e-12,9.214000411994517e-18,-2.309450590834428e-12,4.16004513822954e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-3.6434169570220816e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,301.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,291.0219116210937,290.87176513671875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.554271196277604e-11,-0.0,-2.140901551717913e-36,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,301.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,290.9684753417969,290.8285217285156,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.904074821331176e-13,1.2492146958044217e-17,2.9039498670307973e-13,-1.8584122955800364e-12,0.0,0.050000000745058,0.0,0.0,60.0,9.108542392555208e-11,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,301.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.9155578613281,290.7857360839844,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,9.108542392555208e-11,-0.0,-6.164658248328769e-33,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,301.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.86334228515625,290.7434997558594,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.3662812547998726e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,301.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.8119506835937,290.7019958496094,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.831406273999363e-11,-0.0,-8.563603404274722e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,301.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.7615661621094,290.6613464355469,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.831406273999363e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,301.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,290.7123718261719,290.62164306640625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.83241387282896e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-2.7325625095997447e-10,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,301.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.6645202636719,290.5830993652344,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.5939949360443959e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,301.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.6181640625,290.5457763671875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.108542392555208e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,301.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.573486328125,290.5098571777344,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.554271196277604e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,301.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.5306701660156,290.4754638671875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.831406273999363e-11,-0.0,-8.563608448949193e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,301.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.4898376464844,290.4427490234375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.831406273999363e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,301.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.4512023925781,290.4118347167969,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.554271196277604e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
