time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901720,301.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.4148864746094,290.3828430175781,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.138567781722166e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,301.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.3810729980469,290.35595703125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.3662812547998726e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,301.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.34991455078125,290.3312683105469,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.277135598138802e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,301.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.3216247558594,290.3089294433594,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.277135598138802e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,301.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.2963256835937,290.2890930175781,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.554271196277604e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,301.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.274169921875,290.2719116210937,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.108542392555208e-11,-0.0,-8.563608448949193e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,301.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.25537109375,290.25537109375,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,6.831406273999363e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,301.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.5581902048099625e-13,301.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.693897622335628e-13,301.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.989703567921789e-13,301.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,2.693897622335628e-13,301.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.2778689781681174e-12,294.64910888671875,294.1499938964844,290.24005126953125,290.24005126953125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,2.365098568379853e-12,9.83241387282896e-18,-2.36510854303984e-12,2.478568348826537e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-5.46512501919949e-10,-0.0,-5.066788513209878e-25,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,301.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.2284240722656,290.2284240722656,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.0019396423643911e-09,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,301.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.2206115722656,290.2206115722656,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.603693147866352e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,301.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.216796875,290.216796875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.3662812547998726e-10,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,301.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.2171325683594,290.2171325683594,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.554271196277604e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,301.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.2218017578125,290.2218017578125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,2.277135598138802e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,301.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.2309875488281,290.2309875488281,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.554271196277604e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,301.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.24481201171875,290.24481201171875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.108542392555208e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,301.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.2634582519531,290.2634582519531,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.138567781722166e-10,-0.0,-8.563607888429808e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,301.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.2870788574219,290.2870788574219,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.108542392555208e-11,-0.0,-0.0,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,301.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,0.0,301.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,0.0,301.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,0.0,301.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,0.0,301.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,0.0,294.64910888671875,294.1499938964844,290.3158874511719,290.3158874511719,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4606467539700925e-13,1.1873733497209773e-17,3.4605280338322053e-13,-1.769357636750499e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.138567781722166e-10,-0.0,-8.563607888429808e-38,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,301.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,8.18620865539188e-12,301.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,8.62047239147401e-12,301.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,6.367051417349723e-12,301.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,8.62047239147401e-12,301.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,4.0891807301379757e-11,294.64910888671875,294.1499938964844,290.3500061035156,290.3500061035156,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.885223806709419e-11,8.992854171536831e-17,8.885214786147344e-11,-2.0144155787882312e-10,0.0,0.050000000745058,0.0,-4.94765117764473e-10,60.0,-1.2319302911123486e-08,-0.0,-5.188391437526915e-22,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,301.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,1.1404411859317063e-09,301.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,1.2009394589895803e-09,301.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,8.870097989444042e-10,301.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,1.2009394589895803e-09,301.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,5.6967399686413955e-09,294.64910888671875,294.1499938964844,290.3876647949219,290.38232421875,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138269944728108e-08,1.5229604957787274e-14,1.2138254845694972e-08,-2.778538465975089e-08,0.0,0.050000000745058,0.0,-6.837944965809585e-08,60.0,-1.0409059541416354e-05,-0.0,-1.0069615358104053e-17,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,301.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,9.86438131178602e-09,301.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,1.0387668503142322e-08,301.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,7.67229657583357e-09,301.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,1.0387668503142322e-08,301.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,4.927462882164946e-08,294.64910888671875,294.1499938964844,290.4269714355469,290.416015625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0510723313927885e-07,1.314449579997018e-13,1.051071052415864e-07,-2.405178918252205e-07,0.0,0.050000000745058,0.0,-5.920446710661054e-07,60.0,-6.276450585573912e-05,-0.0,-7.5336740867221e-16,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,301.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,4.379928597586513e-08,301.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,4.612275716908698e-08,301.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,3.4066111709307734e-08,301.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,4.612275716908698e-08,301.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,2.1878651068618645e-07,294.64910888671875,294.1499938964844,290.46783447265625,290.4509582519531,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.666460142743745e-07,5.836592060354251e-13,4.6664544584018586e-07,-1.0678586477297358e-06,0.0,0.050000000745058,0.0,-2.628497895784676e-06,60.0,-0.0004577781946863,-0.0,-1.48525550175806e-14,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,301.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,1.298575682540104e-07,301.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,1.3674628007720457e-07,301.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,1.0100033165372225e-07,301.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175109863281,0.0,0.0,1.3674628007720457e-07,301.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,6.486654910986545e-07,294.64910888671875,294.1499938964844,290.51025390625,290.48712158203125,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3837259302817984e-06,1.73072298680077e-12,1.3837242249792323e-06,-3.166346004945808e-06,0.0,0.050000000745058,0.0,-7.794136763550341e-06,60.0,-0.0014119510306045,-0.0,-1.305574572063595e-13,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,301.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,3.0456507715825865e-07,301.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,3.207217105227756e-07,301.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,2.3688394890086786e-07,301.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175109863281,0.0,0.0,3.207217105227756e-07,301.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.5213656752166571e-06,294.64910888671875,294.1499938964844,290.5541381835937,290.52447509765625,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.245309471822111e-06,4.059101145481581e-12,3.245305379095953e-06,-7.426196589221945e-06,0.0,0.050000000745058,0.0,-1.827992673497647e-05,60.0,-0.0038779196329414,-0.0,-7.181700980435357e-13,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,301.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,6.070304152672179e-07,301.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,6.392322688952845e-07,301.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,4.7213475795615523e-07,301.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175109863281,0.0,0.0,6.392322688952845e-07,301.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,3.032242602785118e-06,294.6490783691406,294.1499938964844,290.5994567871094,290.5629272460937,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.468405899795471e-06,8.090431970197987e-12,6.468398169090506e-06,-1.4801459656155204e-05,0.0,0.050000000745058,0.0,-3.643472155090421e-05,60.0,-0.0080699734389781,-0.0,-2.852909531878001e-12,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,301.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,1.0645778729667654e-06,301.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,1.1210516959181405e-06,301.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190673828125,0.0,0.0,8.280049428321945e-07,301.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175109863281,0.0,0.0,1.1210516959181405e-06,301.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,5.317786417435855e-06,294.6490783691406,294.1499938964844,290.6461486816406,290.6024780273437,295.3307189941406,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1344039194227662e-05,1.4188621631772149e-11,1.1344025551807135e-05,-2.595816295070108e-05,0.0,0.050000000745058,0.0,-6.389776535797864e-05,60.0,-0.0150622278451919,-0.0,-8.774490682650349e-12,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,301.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9180908203125,0.0,0.0,1.7626393855607605e-06,301.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,1.856144081102684e-06,301.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190673828125,0.0,0.0,1.370941731693165e-06,301.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175109863281,0.0,0.0,1.856144081102684e-06,301.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,8.804749086266384e-06,294.6490783691406,294.1499938964844,290.69415283203125,290.64306640625,295.3306884765625,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8782602637656964e-05,2.3492471856734198e-11,1.878257899079472e-05,-4.2979510908480734e-05,0.0,0.050000000745058,0.0,-0.0001057971239788,60.0,-0.0257578622549772,-0.0,-2.405437307673175e-11,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,301.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9181213378906,0.0,0.0,2.744063294812804e-06,301.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9184875488281,0.0,0.0,2.8896306503156666e-06,301.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190979003906,0.0,0.0,2.134271426257328e-06,301.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9175109863281,0.0,0.0,2.8896306503156666e-06,301.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9172058105469,0.0,0.0,1.3707163816434331e-05,294.6490783691406,294.1499938964844,290.7434387207031,290.68463134765625,295.3306579589844,294.24285888671875,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.92406421067426e-05,3.657292524383848e-11,2.9240605726954527e-05,-6.691022281302139e-05,0.0,0.050000000745058,0.0,-0.0001647043100092,60.0,-0.0422149412333965,-0.0,-5.829822735670119e-11,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,301.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91815185546875,0.0,0.0,4.053482371091377e-06,301.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91851806640625,0.0,0.0,4.268511929694796e-06,301.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91912841796875,0.0,0.0,3.152708586640074e-06,301.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91754150390625,0.0,0.0,4.268511929694796e-06,301.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.917236328125,0.0,0.0,2.024798413913232e-05,294.6490783691406,294.1499938964844,290.7939453125,290.72711181640625,295.33056640625,294.242919921875,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.3193962483201176e-05,5.402507954888058e-11,4.319391155149788e-05,-9.88389365375042e-05,0.0,0.050000000745058,0.0,-0.0002432994078844,60.0,-0.0635649487376213,-0.0,-1.2721071418475558e-10,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,301.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.918212890625,0.0,0.0,5.7840061344904825e-06,301.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9186096191406,0.0,0.0,6.090836905059405e-06,301.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.919189453125,0.0,0.0,4.498671387409559e-06,301.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9176330566406,0.0,0.0,6.090836905059405e-06,301.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9173278808594,0.0,0.0,2.8892309273942374e-05,294.6491394042969,294.1499938964844,290.8456420898437,290.7704772949219,295.3303527832031,294.2430419921875,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.163454963825643e-05,7.70896749213712e-11,6.163446960272267e-05,-0.0001410356780979,0.0,0.050000000745058,0.0,-0.0003471699892543,60.0,-0.0926784798502922,-0.0,-2.590148096004441e-10,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,301.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9183654785156,0.0,0.0,7.948670827317983e-06,301.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9187316894531,0.0,0.0,8.370332579943351e-06,301.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9193420410156,0.0,0.0,6.1822993302484974e-06,301.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.917724609375,0.0,0.0,8.370332579943351e-06,301.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9174499511719,0.0,0.0,3.970525358454324e-05,294.6492004394531,294.1499938964844,290.8984375,290.8146667480469,295.3299865722656,294.2431640625,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.470146713079885e-05,1.0594071453429166e-10,8.470135799143463e-05,-0.000193818603293,0.0,0.050000000745058,0.0,-0.0004770994419232,60.0,-0.1286754608154297,-0.0,-4.89165763450927e-10,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,301.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9186096191406,0.0,0.0,1.0641624612617306e-05,301.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189758300781,0.0,0.0,1.1206143426534254e-05,301.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9195861816406,0.0,0.0,8.27681924420176e-06,301.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91796875,0.0,0.0,1.1206143426534254e-05,301.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9176940917969,0.0,0.0,5.315712041920051e-05,294.6493530273437,294.1499938964844,290.95233154296875,290.8596496582031,295.3292541503906,294.2433166503906,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001133978730649,1.4183279550827876e-10,0.0001133977275458,-0.0002594832330942,0.0,0.050000000745058,0.0,-0.0006387381581589,60.0,-0.1737837642431259,-0.0,-8.767644943397102e-10,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,301.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189758300781,0.0,0.0,1.381545007461682e-05,301.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9193420410156,0.0,0.0,1.454833363823127e-05,301.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.91998291015625,0.0,0.0,1.0745349754870404e-05,301.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9183349609375,0.0,0.0,1.454833363823127e-05,301.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.91802978515625,0.0,0.0,6.901103188283741e-05,294.6495666503906,294.1499938964844,291.0072326660156,290.90533447265625,295.3280639648437,294.2432861328125,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472186122555,1.8413419400342687e-10,0.0001472184376325,-0.0003368735488038,0.0,0.050000000745058,0.0,-0.0008292409474961,60.0,-0.2261874079704284,-0.0,-1.4777369328200507e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,301.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9195251464844,0.0,0.0,1.749804687278811e-05,301.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9198913574219,0.0,0.0,1.8426286260364577e-05,301.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9205627441406,0.0,0.0,1.360959231533343e-05,301.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9188537597656,0.0,0.0,1.8426286260364577e-05,301.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9185791015625,0.0,0.0,8.740636985749006e-05,294.6498107910156,294.1499938964844,291.0630798339844,290.95172119140625,295.3260498046875,294.2428283691406,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001864610530901,2.3321669595510736e-10,0.0001864608202595,-0.0004266699834261,0.0,0.050000000745058,0.0,-0.0010502826189622,60.0,-0.2876395583152771,-0.0,-2.370534213369524e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,301.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9202575683594,0.0,0.0,2.1565127099165693e-05,301.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9206237792969,0.0,0.0,2.270911863888614e-05,301.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9213256835937,0.0,0.0,1.6772877643234096e-05,301.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9195556640625,0.0,0.0,2.270911863888614e-05,301.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9193115234375,0.0,0.0,0.0001077222768799,294.65008544921875,294.1499938964844,291.119873046875,290.9987487792969,295.3229675292969,294.241455078125,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298004983458,2.8742364044376245e-10,0.0002298002218594,-0.0005258414894342,0.0,0.050000000745058,0.0,-0.0012944017071276,60.0,-0.3557092845439911,-0.0,-3.6005682879647342e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,301.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9211730957031,0.0,0.0,2.592885903140996e-05,301.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.92156982421875,0.0,0.0,2.730433698161505e-05,301.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9222717285156,0.0,0.0,2.0166889953543432e-05,301.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9204406738281,0.0,0.0,2.730433698161505e-05,301.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9201965332031,0.0,0.0,0.000129520019982,294.6502990722656,294.1499938964844,291.177490234375,291.0463256835937,295.31842041015625,294.23846435546875,293.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002761077776085,3.4539077153894477e-10,0.0002761074283625,-0.0006319307140074,0.0,0.050000000745058,0.0,-0.0015552676049992,60.0,-0.4285543262958526,-0.0,-5.2051558618870786e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,301.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9222106933594,0.0,0.0,3.041362106159795e-05,301.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9225769042969,0.0,0.0,3.2027008273871616e-05,301.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.92333984375,0.0,0.0,2.365503860346508e-05,301.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92138671875,0.0,0.0,3.2027008273871616e-05,301.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92120361328125,0.0,0.0,0.0001519223296782,294.6503601074219,294.1499938964844,291.2359619140625,291.0944519042969,295.312255859375,294.2334289550781,293.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324120366713,4.053872237896883e-10,0.0003241199592594,-0.0007416499429382,0.0,0.050000000745058,0.0,-0.0018256757175549,60.0,-0.5032874941825867,-0.0,-7.161485182649585e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,301.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9234619140625,0.0,0.0,3.4797853004420176e-05,301.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.923828125,0.0,0.0,3.664381438284181e-05,301.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92462158203125,0.0,0.0,2.706499799387529e-05,301.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9225769042969,0.0,0.0,3.664381438284181e-05,301.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9223937988281,0.0,0.0,0.0001738224818836,294.6501770019531,294.1499938964844,291.2951965332031,291.14306640625,295.30426025390625,294.2255249023437,293.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003736361686605,4.666224628913085e-10,0.0003736357029993,-0.000853122503031,0.0,0.050000000745058,0.0,-0.002104157814756,60.0,-0.5753204822540283,-0.0,-9.375007437029126e-09,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,301.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.924560546875,0.0,0.0,4.0622398955747485e-05,301.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9249267578125,0.0,0.0,4.277734115021303e-05,301.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92578125,0.0,0.0,3.1595198379363865e-05,301.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.923583984375,0.0,0.0,4.277734115021303e-05,301.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9234619140625,0.0,0.0,0.0002029172901529,294.6495361328125,294.1499938964844,291.3551330566406,291.1921081542969,295.2942810058594,294.2147827148437,293.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004164590791333,5.24978283067412e-10,0.0004164585552643,-0.0009637179900892,0.0,0.050000000745058,0.0,-0.0023483091499656,60.0,-0.6472339034080505,-0.0,-1.2776081526055805e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
