time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904060,301.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9254150390625,0.0,0.0,4.4389787944965065e-05,301.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9257507324219,0.0,0.0,4.67445825051982e-05,301.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9266662597656,0.0,0.0,3.452539021964185e-05,301.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9243469238281,0.0,0.0,4.67445825051982e-05,301.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9242553710937,0.0,0.0,0.0002217361761722,294.6484069824219,294.1499938964844,291.41571044921875,291.24151611328125,295.2814636230469,294.2012634277344,293.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004730246437247,5.916367395997213e-10,0.0004730240325443,-0.0010823985794559,0.0,0.050000000745058,0.0,-0.0026644198223948,60.0,-0.719516396522522,-0.0,-1.525571136085091e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,301.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9256591796875,0.0,0.0,9.001103171613067e-05,301.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9259948730469,0.0,0.0,9.478595166001468e-05,301.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92694091796875,0.0,0.0,7.000858022365719e-05,301.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.92449951171875,0.0,0.0,9.478595166001468e-05,301.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9244384765625,0.0,0.0,0.0004496237670537,294.64654541015625,294.1499938964844,291.4769287109375,291.2912902832031,295.2655944824219,294.18603515625,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005312294815666,6.621684867091915e-10,0.0005312288412824,-0.0012096228310838,0.0,0.050000000745058,0.0,-0.0030084042809903,60.0,-0.8068296909332275,-0.0,-6.272744457191949e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,301.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.923828125,0.0,0.0,9.00199229363352e-05,301.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.92413330078125,0.0,0.0,9.479531581746414e-05,301.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9251403808594,0.0,0.0,7.001549965934828e-05,301.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9226379394531,0.0,0.0,9.479531581746414e-05,301.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.922607421875,0.0,0.0,0.0004496681503951,294.64422607421875,294.1499938964844,291.5386962890625,291.34130859375,295.24676513671875,294.16943359375,293.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000604975153692,7.469680429750263e-10,0.0006049743969924,-0.001358816283755,0.0,0.050000000745058,0.0,-0.003417479339987,60.0,-0.9015231728553772,-0.0,-6.273978669923963e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,301.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9212646484375,0.0,0.0,4.0458904550177976e-05,301.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.92156982421875,0.0,0.0,4.260517380316742e-05,301.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9225769042969,0.0,0.0,3.146803646814078e-05,301.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9200744628906,0.0,0.0,4.260517380316742e-05,301.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9200134277344,0.0,0.0,0.0002021006075665,294.6415100097656,294.1499938964844,291.6009521484375,291.3916015625,295.2250366210937,294.1513366699219,293.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007913939771242,9.00077512522301e-10,0.0007913930458016,-0.0015749242156744,0.0,0.050000000745058,0.0,-0.0044026765972375,60.0,-1.0000685453414917,-0.0,-1.2673413429808988e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,301.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9190368652344,0.0,0.0,9.003362356452271e-05,301.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9193725585937,0.0,0.0,9.480974404141308e-05,301.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9203796386719,0.0,0.0,7.002615166129544e-05,301.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9178161621094,0.0,0.0,9.480974404141308e-05,301.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.91778564453125,0.0,0.0,0.0004497366026043,294.6393127441406,294.1499938964844,291.6636962890625,291.4420471191406,295.2061462402344,294.12847900390625,293.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008336977334693,9.928725619445802e-10,0.000833696743939,-0.0017765797674655,0.0,0.050000000745058,0.0,-0.0046784933656454,60.0,-0.9673946499824524,-0.0,-6.275876529571178e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,301.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9149475097656,0.0,0.0,9.00818922673352e-05,301.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.915283203125,0.0,0.0,9.486056660534814e-05,301.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9162902832031,0.0,0.0,7.006369560258463e-05,301.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9137268066406,0.0,0.0,9.486056660534814e-05,301.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9136962890625,0.0,0.0,0.0004499776987358,294.6353454589844,294.1499938964844,291.726806640625,291.4926452636719,295.1785583496094,294.1060791015625,293.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008942504646256,1.1130727450847644e-09,0.00089424935868,-0.0020320338662713,0.0,0.050000000745058,0.0,-0.0050372867844998,60.0,-1.176338791847229,-0.0,-6.282598974394206e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,301.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9097900390625,0.0,0.0,9.013540693558753e-05,301.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9101257324219,0.0,0.0,9.49169261730276e-05,301.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9111328125,0.0,0.0,7.010531408013776e-05,301.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9085998535156,0.0,0.0,9.49169261730276e-05,301.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9085693359375,0.0,0.0,0.0004502450174186,294.6303100585937,294.1499938964844,291.7903137207031,291.5433044433594,295.14923095703125,294.0802001953125,293.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863317245617,1.2713297081745623e-09,0.0009863304439932,-0.0023560107219964,0.0,0.050000000745058,0.0,-0.0055717937648296,60.0,-1.3144173622131348,-0.0,-6.290056830948744e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,301.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9059143066406,0.0,0.0,9.026980842463672e-05,301.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9062194824219,0.0,0.0,9.505845082458109e-05,301.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9072265625,0.0,0.0,7.020984776318073e-05,301.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9046630859375,0.0,0.0,9.505845082458109e-05,301.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9046630859375,0.0,0.0,0.0004509163554757,294.6274108886719,294.1499938964844,291.8540954589844,291.5940246582031,295.1214599609375,294.04864501953125,293.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000928564753849,1.3794125841570803e-09,0.0009285634150728,-0.002697926480323,0.0,0.050000000745058,0.0,-0.005330357234925,60.0,-1.3229230642318726,-0.0,-6.308819422429225e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,301.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.90106201171875,0.0,0.0,9.038828284246848e-05,301.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9013671875,0.0,0.0,9.518321166979148e-05,301.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9023742675781,0.0,0.0,7.030199776636437e-05,301.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8998107910156,0.0,0.0,9.518321166979148e-05,301.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8998107910156,0.0,0.0,0.0004515081818681,294.62286376953125,294.1499938964844,291.91815185546875,291.64471435546875,295.09381103515625,294.0107116699219,293.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631925495341,1.5603700553867839e-09,0.0009631909779272,-0.0031390336807817,0.0,0.050000000745058,0.0,-0.0055863466113805,60.0,-1.3140114545822144,-0.0,-6.325381463057056e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,301.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8962097167969,0.0,0.0,9.053989924723282e-05,301.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8965148925781,0.0,0.0,9.534287528367712e-05,301.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.89752197265625,0.0,0.0,7.041991921141744e-05,301.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8949890136719,0.0,0.0,9.534287528367712e-05,301.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8949584960937,0.0,0.0,0.000452265550848,294.61834716796875,294.1499938964844,291.9823913574219,291.69537353515625,295.0668334960937,293.966796875,293.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648076375015,1.7492027826193635e-09,0.0009648058912716,-0.0036338546779006,0.0,0.050000000745058,0.0,-0.0056799598969519,60.0,-1.2903475761413574,-0.0,-6.34661034837336e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,301.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8913879394531,0.0,0.0,9.071241220226511e-05,301.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.89166259765625,0.0,0.0,9.552454139338806e-05,301.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8926696777344,0.0,0.0,7.055410242173821e-05,301.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8901672363281,0.0,0.0,9.552454139338806e-05,301.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.89013671875,0.0,0.0,0.000453127286164,294.61383056640625,294.1499938964844,292.0467834472656,291.74591064453125,295.0407409667969,293.9148864746094,293.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666451369412,1.9640744586268966e-09,0.0009666431578807,-0.0041969064623117,0.0,0.050000000745058,0.0,-0.0057864808477461,60.0,-1.2549740076065063,-0.0,-6.370810012867878e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,301.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8865661621094,0.0,0.0,9.090181993087754e-05,301.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8868408203125,0.0,0.0,9.572398994350806e-05,301.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8878479003906,0.0,0.0,7.070141873555258e-05,301.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8853454589844,0.0,0.0,9.572398994350806e-05,301.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8853454589844,0.0,0.0,0.0004540734225884,294.6093444824219,294.1499938964844,292.1112670898437,291.7962646484375,295.0152893066406,293.85760498046875,293.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686626726761,2.199991300244619e-09,0.000968660460785,-0.00481509976089,0.0,0.050000000745058,0.0,-0.0059034349396824,60.0,-1.216787576675415,-0.0,-6.397432628091337e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,301.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8817443847656,0.0,0.0,9.110754035646096e-05,301.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8820495605469,0.0,0.0,9.594062430551276e-05,301.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8830261230469,0.0,0.0,7.086141704348847e-05,301.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8805236816406,0.0,0.0,9.594062430551276e-05,301.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8805236816406,0.0,0.0,0.0004551010206341,294.6048583984375,294.1499938964844,292.1758117675781,291.846435546875,294.9906005859375,293.7942810058594,293.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708540164865,2.456234327041784e-09,0.0009708515717647,-0.0054865493439137,0.0,0.050000000745058,0.0,-0.0060304654762148,60.0,-1.1769291162490845,-0.0,-6.426412113569313e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,301.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8769226074219,0.0,0.0,9.13254843908362e-05,301.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8772277832031,0.0,0.0,9.617012983653694e-05,301.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8782043457031,0.0,0.0,7.103093230398372e-05,301.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.875732421875,0.0,0.0,9.617012983653694e-05,301.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.875732421875,0.0,0.0,0.0004561896785162,294.60040283203125,294.1499938964844,292.2403564453125,291.8963623046875,294.9665222167969,293.7269287109375,293.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731757454574,2.727709391692201e-09,0.0009731730096973,-0.0061979047022759,0.0,0.050000000745058,0.0,-0.0061650476418435,60.0,-1.1366753578186035,-0.0,-6.457185719455083e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,301.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.87213134765625,0.0,0.0,9.155469888355584e-05,301.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8724365234375,0.0,0.0,9.641150973038748e-05,301.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8734130859375,0.0,0.0,7.120920781744644e-05,301.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8709411621094,0.0,0.0,9.641150973038748e-05,301.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8709411621094,0.0,0.0,0.000457334681414,294.595947265625,294.1499938964844,292.3048400878906,291.9459533691406,294.9432983398437,293.6556396484375,293.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756175568327,3.01323344054083e-09,0.0009756145300343,-0.0069460636004805,0.0,0.050000000745058,0.0,-0.0063065942376852,60.0,-1.0961596965789795,-0.0,-6.489631232398096e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,301.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8673400878906,0.0,0.0,9.17931174626574e-05,301.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8676452636719,0.0,0.0,9.666257392382248e-05,301.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8686218261719,0.0,0.0,7.139464287320152e-05,301.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8661804199219,0.0,0.0,9.666257392382248e-05,301.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8661499023437,0.0,0.0,0.0004585256101563,294.5915222167969,294.1499938964844,292.3692321777344,291.9952087402344,294.9206848144531,293.58282470703125,293.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978157389909,3.3102200980295038e-09,0.00097815413028,-0.0077242446132004,0.0,0.050000000745058,0.0,-0.0064538232982158,60.0,-1.0555509328842163,-0.0,-6.523465145846785e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,301.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8625793457031,0.0,0.0,9.205685637425633e-05,301.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.86285400390625,0.0,0.0,9.694030450191347e-05,301.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.86383056640625,0.0,0.0,7.15997812221758e-05,301.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.86138916015625,0.0,0.0,9.694030450191347e-05,301.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.86138916015625,0.0,0.0,0.0004598430823534,294.58709716796875,294.1499938964844,292.4334411621094,292.0440673828125,294.8988342285156,293.5097045898437,293.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980966957286,3.638763734770123e-09,0.0009809632319957,-0.0085850981995463,0.0,0.050000000745058,0.0,-0.0066166957840323,60.0,-1.0149160623550415,-0.0,-6.56099672369237e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,301.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8577880859375,0.0,0.0,9.229809074895456e-05,301.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.85809326171875,0.0,0.0,9.719433001009747e-05,301.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8590393066406,0.0,0.0,7.178739906521514e-05,301.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.85662841796875,0.0,0.0,9.719433001009747e-05,301.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8565979003906,0.0,0.0,0.0004610480682458,294.58270263671875,294.1499938964844,292.4974670410156,292.09246826171875,294.8775939941406,293.4381103515625,293.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835374075919,3.939255588392143e-09,0.0009835334494709,-0.0093724317848682,0.0,0.050000000745058,0.0,-0.0067656654864549,60.0,-0.9742256999015808,-0.0,-6.595417545440796e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,301.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.85302734375,0.0,0.0,9.244330431101844e-05,301.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8533020019531,0.0,0.0,9.734725608723238e-05,301.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.854248046875,0.0,0.0,7.190035103121772e-05,301.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.85186767578125,0.0,0.0,9.734725608723238e-05,301.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8518371582031,0.0,0.0,0.0004617734521161,294.57830810546875,294.1499938964844,292.56121826171875,292.140380859375,294.8570556640625,293.37091064453125,293.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850846836343,4.120118024530939e-09,0.000985080609098,-0.0098463110625743,0.0,0.050000000745058,0.0,-0.0068553299643099,60.0,-0.9331108927726746,-0.0,-6.616178183094237e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,301.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8482666015625,0.0,0.0,9.256570774596184e-05,301.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8485412597656,0.0,0.0,9.747614967636764e-05,301.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8494873046875,0.0,0.0,7.19955496606417e-05,301.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8471069335937,0.0,0.0,9.747614967636764e-05,301.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8471069335937,0.0,0.0,0.0004623848653864,294.5739440917969,294.1499938964844,292.62469482421875,292.187744140625,294.83721923828125,293.3104858398437,293.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863880695775,4.272548537187504e-09,0.0009863838786259,-0.0102456901222467,0.0,0.050000000745058,0.0,-0.006930895615369,60.0,-0.8914628028869629,-0.0,-6.633700877500814e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,301.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8435363769531,0.0,0.0,9.269036672776564e-05,301.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.84381103515625,0.0,0.0,9.760741522768512e-05,301.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8447570800781,0.0,0.0,7.209250907180831e-05,301.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8423767089844,0.0,0.0,9.760741522768512e-05,301.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8423767089844,0.0,0.0,0.0004630075709428,294.569580078125,294.1499938964844,292.6877746582031,292.2345275878906,294.81805419921875,293.25750732421875,293.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877159027382,4.427792354988469e-09,0.000987711478956,-0.0106524359434843,0.0,0.050000000745058,0.0,-0.0070078573189675,60.0,-0.8495879769325256,-0.0,-6.651571027305181e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,301.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8388061523437,0.0,0.0,9.279492223868148e-05,301.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8390808105469,0.0,0.0,9.771752229426056e-05,301.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.84002685546875,0.0,0.0,7.217382517410442e-05,301.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.837646484375,0.0,0.0,9.771752229426056e-05,301.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.837646484375,0.0,0.0,0.0004635298391804,294.56524658203125,294.1499938964844,292.7504577636719,292.2806701660156,294.7995910644531,293.2122497558594,293.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.557989541353891e-09,0.0009888249915093,-0.0109935533255338,0.0,0.050000000745058,0.0,-0.00707240216434,60.0,-0.8076886534690857,-0.0,-6.666576268798964e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,301.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8340759277344,0.0,0.0,9.287955617764963e-05,301.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8343811035156,0.0,0.0,9.78066454990767e-05,301.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8352966308594,0.0,0.0,7.223965803859755e-05,301.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8329467773437,0.0,0.0,9.78066454990767e-05,301.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8329467773437,0.0,0.0,0.0004639526305254,294.5609436035156,294.1499938964844,292.8126525878906,292.3261108398437,294.7818298339844,293.17498779296875,293.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897308191284,4.663371466762101e-09,0.0009897261625155,-0.0112696532160043,0.0,0.050000000745058,0.0,-0.0071246456354856,60.0,-0.7657971382141113,-0.0,-6.678734365550555e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,301.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8293762207031,0.0,0.0,9.294415940530598e-05,301.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8296813964844,0.0,0.0,9.787467570276932e-05,301.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8305969238281,0.0,0.0,7.228989852592349e-05,301.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8282775878906,0.0,0.0,9.787467570276932e-05,301.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8282470703125,0.0,0.0,0.0004642753046937,294.556640625,294.1499938964844,292.8743591308594,292.3708190917969,294.7647705078125,293.1456298828125,293.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904187172651,4.7437826999896515e-09,0.0009904139442369,-0.0114803276956081,0.0,0.050000000745058,0.0,-0.0071645095013082,60.0,-0.723965585231781,-0.0,-6.688018316935995e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,301.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.82470703125,0.0,0.0,9.29901871131733e-05,301.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8249816894531,0.0,0.0,9.7923148132395e-05,301.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8258972167969,0.0,0.0,7.232570351334289e-05,301.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8235778808594,0.0,0.0,9.7923148132395e-05,301.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8235778808594,0.0,0.0,0.0004645052540581,294.5523681640625,294.1499938964844,292.9354858398437,292.41473388671875,294.7483825683594,293.1240234375,293.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909085929393,4.801057329473224e-09,0.0009909038199111,-0.0116303842514753,0.0,0.050000000745058,0.0,-0.007192903663963,60.0,-0.6822496652603149,-0.0,-6.694634890891393e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,301.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8200378417969,0.0,0.0,9.302047692472117e-05,301.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8203125,0.0,0.0,9.795504593057558e-05,301.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8212280273437,0.0,0.0,7.234926306409761e-05,301.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8189392089844,0.0,0.0,9.795504593057558e-05,301.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8189392089844,0.0,0.0,0.0004646565357688,294.5481262207031,294.1499938964844,292.9960021972656,292.45782470703125,294.732666015625,293.10968017578125,293.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912308305501,4.838720535360608e-09,0.0009912259411066,-0.0117290588095784,0.0,0.050000000745058,0.0,-0.0072115752846002,60.0,-0.6407241821289062,-0.0,-6.698988386233395e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,301.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8153991699219,0.0,0.0,9.30387614062056e-05,301.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.815673828125,0.0,0.0,9.79742908384651e-05,301.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.81658935546875,0.0,0.0,7.236348028527573e-05,301.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8143005371094,0.0,0.0,9.79742908384651e-05,301.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8143005371094,0.0,0.0,0.0004647478635888,294.5438842773437,294.1499938964844,293.0558776855469,292.50006103515625,294.7176208496094,293.1020812988281,293.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861420155322094e-09,0.0009914201218634,-0.0117885302752256,0.0,0.050000000745058,0.0,-0.0072228289209306,60.0,-0.5994651913642883,-0.0,-6.701612420556557e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,301.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.810791015625,0.0,0.0,9.304910054197536e-05,301.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8110656738281,0.0,0.0,9.798518294701351e-05,301.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8119506835937,0.0,0.0,7.23715202184394e-05,301.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8096923828125,0.0,0.0,9.798518294701351e-05,301.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8096618652344,0.0,0.0,0.0004647995228879,294.5396728515625,294.1499938964844,293.114990234375,292.5413513183594,294.7032165527344,293.1005859375,293.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.8742267999557515e-09,0.0009915296686813,-0.0118220830336213,0.0,0.050000000745058,0.0,-0.0072291777469217,60.0,-0.5585504770278931,-0.0,-6.703093191617884e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,301.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8061828613281,0.0,0.0,9.305552521254869e-05,301.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.80645751953125,0.0,0.0,9.799194958759472e-05,301.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8073425292969,0.0,0.0,7.237651880132034e-05,301.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8050842285156,0.0,0.0,9.799194958759472e-05,301.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8050842285156,0.0,0.0,0.0004648316244129,294.5354919433594,294.1499938964844,293.1733703613281,292.5816650390625,294.6894836425781,293.10467529296875,293.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916024282574,4.882160453689721e-09,0.0009915975388139,-0.0118428692221641,0.0,0.050000000745058,0.0,-0.0072331111878156,60.0,-0.5180500149726868,-0.0,-6.704010502289749e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,301.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.80157470703125,0.0,0.0,9.306134597864002e-05,301.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8018493652344,0.0,0.0,9.799808321986347e-05,301.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.802734375,0.0,0.0,7.238105172291398e-05,301.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8005065917969,0.0,0.0,9.799808321986347e-05,301.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8005065917969,0.0,0.0,0.0004648606991395,294.5313415527344,294.1499938964844,293.2309265136719,292.6209716796875,294.6763610839844,293.1137084960937,293.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991663779132,4.8893356030532695e-09,0.0009916588896885,-0.0118616661056876,0.0,0.050000000745058,0.0,-0.0072366679087281,60.0,-0.478032499551773,-0.0,-6.704840416205117e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,301.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7970275878906,0.0,0.0,9.306916035711764e-05,301.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7972717285156,0.0,0.0,9.80063050519675e-05,301.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.79815673828125,0.0,0.0,7.238711987156421e-05,301.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7959289550781,0.0,0.0,9.80063050519675e-05,301.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7959289550781,0.0,0.0,0.0004648997273761,294.5272216796875,294.1499938964844,293.28759765625,292.6592102050781,294.6638488769531,293.12725830078125,293.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917463175952,4.898990546564619e-09,0.0009917414281517,-0.0118869617581367,0.0,0.050000000745058,0.0,-0.007241453975439,60.0,-0.4385522603988647,-0.0,-6.705956678842996e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,301.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.79248046875,0.0,0.0,9.308063454227522e-05,301.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.792724609375,0.0,0.0,9.801839041756466e-05,301.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7936096191406,0.0,0.0,7.239604747155681e-05,301.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7913818359375,0.0,0.0,9.801839041756466e-05,301.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7913818359375,0.0,0.0,0.0004649570328183,294.5231018066406,294.1499938964844,293.34332275390625,292.69635009765625,294.6519470214844,293.1447448730469,293.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918679716065,4.913212947599277e-09,0.000991863082163,-0.0119242230430245,0.0,0.050000000745058,0.0,-0.0072485045529901,60.0,-0.3996592760086059,-0.0,-6.70760158527628e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,301.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7879333496094,0.0,0.0,9.309661254519595e-05,301.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7882080078125,0.0,0.0,9.803521243156864e-05,301.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7890625,0.0,0.0,7.240847480716184e-05,301.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.786865234375,0.0,0.0,9.803521243156864e-05,301.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.786865234375,0.0,0.0,0.0004650368355214,294.5190124511719,294.1499938964844,293.3981018066406,292.7322998046875,294.6406555175781,293.1658935546875,293.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920374723151,4.933042418997502e-09,0.0009920325828716,-0.0119761759415268,0.0,0.050000000745058,0.0,-0.0072583351284265,60.0,-0.3613938093185425,-0.0,-6.70989592777005e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,301.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7834167480469,0.0,0.0,9.311723988503218e-05,301.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.78369140625,0.0,0.0,9.80569384410046e-05,301.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7845458984375,0.0,0.0,7.242451829370111e-05,301.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7823791503906,0.0,0.0,9.80569384410046e-05,301.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7823486328125,0.0,0.0,0.0004651398921851,294.51495361328125,294.1499938964844,293.4518737792969,292.76708984375,294.6299133300781,293.1902160644531,293.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922566823661,4.958674360011628e-09,0.0009922516765072,-0.0120433289557695,0.0,0.050000000745058,0.0,-0.0072710416279733,60.0,-0.3237910270690918,-0.0,-6.712861733149111e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,301.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7789306640625,0.0,0.0,9.31422327994369e-05,301.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7792053222656,0.0,0.0,9.80832555796951e-05,301.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7800598144531,0.0,0.0,7.244395965244621e-05,301.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.77789306640625,0.0,0.0,9.80832555796951e-05,301.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7778625488281,0.0,0.0,0.0004652647476177,294.51092529296875,294.1499938964844,293.5045471191406,292.80059814453125,294.6197509765625,293.2174377441406,293.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925223421305,4.989742397043528e-09,0.0009925173362717,-0.0121247237548232,0.0,0.050000000745058,0.0,-0.007286443375051,60.0,-0.2868835031986236,-0.0,-6.716457079392057e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,301.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7744445800781,0.0,0.0,9.317108924733476e-05,301.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.77471923828125,0.0,0.0,9.811363997869194e-05,301.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.77557373046875,0.0,0.0,7.246639870572835e-05,301.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7734069824219,0.0,0.0,9.811363997869194e-05,301.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7734069824219,0.0,0.0,0.0004654088697861,294.50689697265625,294.1499938964844,293.5560913085937,292.83282470703125,294.6101379394531,293.24725341796875,293.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928290965035,5.025619032039685e-09,0.0009928240906447,-0.0122187165543437,0.0,0.050000000745058,0.0,-0.0073042288422584,60.0,-0.2507010400295257,-0.0,-6.720610201682575e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,301.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7699890136719,0.0,0.0,9.320331446360795e-05,301.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.770263671875,0.0,0.0,9.814757504500447e-05,301.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7711181640625,0.0,0.0,7.249146437970921e-05,301.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7689514160156,0.0,0.0,9.814757504500447e-05,301.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7689514160156,0.0,0.0,0.0004655698430724,294.5028991699219,294.1499938964844,293.6064758300781,292.8637084960937,294.6010437011719,293.2793273925781,293.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931719396263,5.065699415496283e-09,0.0009931668173521,-0.0123237231746315,0.0,0.050000000745058,0.0,-0.0073240986093878,60.0,-0.2152739316225052,-0.0,-6.72525146683256e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,301.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7655639648437,0.0,0.0,9.323864651378244e-05,301.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76580810546875,0.0,0.0,9.818478429224342e-05,301.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.76666259765625,0.0,0.0,7.251894567161798e-05,301.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7645263671875,0.0,0.0,9.818478429224342e-05,301.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7645263671875,0.0,0.0,0.0004657463287003,294.4989318847656,294.1499938964844,293.6556091308594,292.8931884765625,294.59246826171875,293.3133850097656,293.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646483703045e-09,0.000993542606011,-0.0124388579279184,0.0,0.050000000745058,0.0,-0.0073458845727145,60.0,-0.1806332319974899,-0.0,-6.730342505534281e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
