time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906340,301.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7611389160156,0.0,0.0,9.327717270934954e-05,301.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7613830566406,0.0,0.0,9.822535503190012e-05,301.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7622375488281,0.0,0.0,7.25489153410308e-05,301.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7601013183594,0.0,0.0,9.822535503190012e-05,301.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7601013183594,0.0,0.0,0.0004659387923311,294.4949645996094,294.1499938964844,293.7034606933594,292.9212646484375,294.5844116210937,293.3492126464844,293.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939576266333,5.157581028925051e-09,0.0009939525043591,-0.0125644393265247,0.0,0.050000000745058,0.0,-0.0073696477338671,60.0,-0.1468113660812378,-0.0,-6.735897528642455e-08,0.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,301.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7567138671875,0.0,0.050000000745058,9.331948240287602e-05,301.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7569580078125,0.0,0.050000000745058,9.826990572037177e-05,301.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7578125,0.0,0.050000000745058,7.258181722136214e-05,301.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7557067871094,0.0,0.050000000745058,9.826990572037177e-05,301.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7557067871094,0.0,0.050000000745058,0.000466150115244,294.49102783203125,285.4460144042969,293.75,292.9478454589844,294.5768127441406,293.3865661621094,293.8630065917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210222031593048e-09,0.0009944025659933,-0.0127023514360189,0.0,0.050000000745058,0.0,-0.0073957443237304,60.0,-0.1138398945331573,-0.0,-6.742001090742633e-08,1.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,301.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.10382080078125,0.6341459155082703,0.050000000745058,0.0408373810350894,301.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1038818359375,0.6341459155082703,0.050000000745058,0.0430037304759025,301.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1040344238281,0.6341459155082703,0.050000000745058,0.0317624099552631,301.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1036071777344,0.6341459155082703,0.050000000745058,0.0430037304759025,301.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1036071777344,0.6341459155082703,0.050000000745058,0.2039911746978759,293.9877624511719,285.3891296386719,293.7958679199219,292.9736328125,298.7221984863281,299.8562927246094,293.93731689453125,1.0,0.1097097918391227,0.0153537467122077,0.0153537467122077,1.0,1.0,-0.4350642561912536,1.30764135519712e-06,0.4350629448890686,-0.1311107128858566,0.0,0.050000000745058,0.0,10.187076568603516,60.0,652.05517578125,0.0,12.277787208557127,1.0,283.1655578613281,295.06317138671875,295.11676025390625,295.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4218364764978205e-21,3.210918440197302e-21,3.2109182382489106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,301.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.19781494140625,0.6315159201622009,0.050000000745058,0.045235089957714,301.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.19781494140625,0.6315159201622009,0.050000000745058,0.0476347282528877,301.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.19781494140625,0.6315159201622009,0.050000000745058,0.035182848572731,301.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1977844238281,0.6315159201622009,0.050000000745058,0.0476347282528877,301.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1977844238281,0.6315159201622009,0.050000000745058,0.2259586453437805,294.22918701171875,285.3322448730469,293.8417358398437,292.99932861328125,299.3374938964844,301.5674133300781,294.32928466796875,1.0,0.121092177927494,0.0307074934244155,0.0307074934244155,1.0,1.0,-0.4819867312908172,7.957516572787426e-06,0.4819787740707397,-0.1420959532260894,1.0,0.050000000745058,0.0,12.500443458557127,60.0,2539.282958984375,0.0,16.680509567260742,1.0,283.2173156738281,294.8343200683594,295.1990966796875,295.5621337890625,293.1499938964844,293.1499938964844,283.1499938964844,14488.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1507556587457656,0.1509069502353668,7.723381045821043e-09,4.121809959411621,4.121798992156982,1.0837869012902956e-05,0.0,0.0,-0.0,1924.9417724609373,0.0,4.7271409034729,1859.74658203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906580,301.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.83331298828125,0.598879337310791,0.050000000745058,0.0455342791974544,301.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.83331298828125,0.598879337310791,0.050000000745058,0.0479497872292995,301.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.83331298828125,0.598879337310791,0.050000000745058,0.0354155488312244,301.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.83331298828125,0.598879337310791,0.050000000745058,0.0479497872292995,301.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.83331298828125,0.598879337310791,0.050000000745058,0.2274531424045562,293.762451171875,285.2753295898437,293.8876342773437,293.02496337890625,299.350830078125,301.6335144042969,293.2777709960937,1.0,0.1313116401433944,0.0460612401366233,0.0460612401366233,1.0,1.0,-0.4851765930652618,3.6961111618438736e-05,0.4851396381855011,-0.1426828801631927,1.0,0.050000000745058,0.0,16.243471145629883,60.0,3952.6953125,0.0,19.96498680114746,1.0,283.2449035644531,294.9332580566406,295.525634765625,295.9373779296875,293.1499938964844,293.1499938964844,283.1499938964844,13949.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1479244828224182,0.2427607774734497,2.99273739123862e-09,4.262824058532715,4.262814521789551,9.812360985961275e-06,0.0,0.0,-0.0,3416.94140625,0.0,7.358299732208252,1895.0128173828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,301.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301513671875,0.5711216330528259,0.050000000745058,0.0456798821687698,301.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301513671875,0.5711216330528259,0.050000000745058,0.0481031127274036,301.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301513671875,0.5711216330528259,0.050000000745058,0.0355287976562976,301.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301513671875,0.5711216330528259,0.050000000745058,0.0481031127274036,301.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301513671875,0.5711216330528259,0.050000000745058,0.2281804680824279,292.9580993652344,285.2183837890625,293.9335632324219,293.0505065917969,299.3502197265625,301.6123962402344,292.6387939453125,1.0,0.1406037211418151,0.0614149868488311,0.0614149868488311,1.0,1.0,-0.48672816157341,0.0001450517593184,0.4865831136703491,-0.1428085565567016,1.0,0.050000000745058,0.0,20.012563705444336,60.0,4688.453125,0.0,23.190860748291016,1.0,283.2370910644531,294.7342529296875,295.93914794921875,296.3630065917969,293.1499938964844,293.1499938964844,283.1499938964844,14293.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1497395187616348,0.3526989817619324,2.929148257280189e-09,4.2658281326293945,4.265818595886231,9.786746886675246e-06,0.0,0.0,-0.0,3039.9599609375,0.0,11.105406761169434,1895.424072265625,0.0,0.0,0.2095265984535217,1.0,0.0,3.0,1.0,0.0
17906700,301.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5493567585945129,0.050000000745058,0.0458171032369136,301.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5493567585945129,0.050000000745058,0.0482476167380809,301.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5493567585945129,0.050000000745058,0.0356355272233486,301.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5493567585945129,0.050000000745058,0.0482476167380809,301.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5493567585945129,0.050000000745058,0.2288659214973449,292.3760070800781,285.1614074707031,293.9794921875,293.075927734375,299.349609375,301.58770751953125,292.1253967285156,1.0,0.1490122228860855,0.0767687335610389,0.0767687335610389,1.0,1.0,-0.4881903827190399,0.0004823408380616,0.487708032131195,-0.1426827162504196,1.0,0.050000000745058,0.0,23.680049896240234,60.0,5120.08544921875,0.0,26.34532165527344,1.0,283.2232971191406,294.1225280761719,296.2750244140625,296.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,15378.1357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0337907113134861,1.0,0.0,0.0,0.1553206741809845,0.4166097939014435,3.0423554786551676e-09,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,2846.885986328125,0.0,14.213668823242188,1895.436767578125,0.0,0.0,0.219595655798912,1.0,0.0,3.0,1.0,0.0
17906760,301.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.532554566860199,0.050000000745058,0.0459483750164508,301.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.532554566860199,0.050000000745058,0.048385851085186,301.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.532554566860199,0.050000000745058,0.0357376225292682,301.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.532554566860199,0.050000000745058,0.048385851085186,301.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9810791015625,0.532554566860199,0.050000000745058,0.2295216470956802,291.9410705566406,285.1044311523437,294.02545166015625,293.10125732421875,299.3478698730469,301.5640869140625,291.7662353515625,1.0,0.1565805077552795,0.2614149749279022,0.2614149749279022,0.800000011920929,1.0,-0.4895893037319183,0.0384358838200569,0.451153427362442,-0.1050986722111702,1.0,0.050000000745058,0.0,27.196548461914062,60.0,5388.52099609375,0.0,29.379127502441406,1.0,283.20947265625,293.3915100097656,296.5528869628906,296.9573059082031,293.1499938964844,293.1499938964844,283.1499938964844,16189.7294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0919909253716468,1.0,0.0,0.0,0.1593706756830215,0.4540929198265075,3.1272799905224247e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2709.08984375,0.0,16.37278175354004,1895.4371337890625,0.0,0.0,0.2264890372753143,1.0,0.0,3.0,1.0,0.0
17906820,301.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6585998535156,0.5196649432182312,0.050000000745058,0.0460720807313919,301.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6585998535156,0.5196649432182312,0.050000000745058,0.0485161207616329,301.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6585998535156,0.5196649432182312,0.050000000745058,0.0358338393270969,301.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6585998535156,0.5196649432182312,0.050000000745058,0.0485161207616329,301.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6585998535156,0.5196649432182312,0.050000000745058,0.2301395833492279,291.62969970703125,285.0474548339844,294.0714111328125,293.1264953613281,299.3424377441406,301.5421447753906,291.50225830078125,1.0,0.1633612066507339,0.4460612535476684,0.4460612535476684,0.6000000238418579,1.0,-0.4909075796604156,0.1449391841888427,0.3459683954715729,0.0007514141616411,1.0,0.050000000745058,0.0,30.51976585388184,60.0,5527.8115234375,0.0,32.25523376464844,1.0,283.19732666015625,292.76416015625,296.7861022949219,297.1862487792969,293.1499938964844,293.1499938964844,283.1499938964844,16778.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1686838567256927,1.0,0.0,0.0,0.1622452586889267,0.475730836391449,3.187916597369167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.237060546875,0.0,17.80938148498535,1895.4371337890625,0.0,0.0,0.2311019152402877,1.0,0.0,3.0,1.0,0.0
17906880,301.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148864746094,0.5097626447677612,0.050000000745058,0.0461866408586502,301.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148864746094,0.5097626447677612,0.050000000745058,0.048636756837368,301.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148864746094,0.5097626447677612,0.050000000745058,0.0359229445457458,301.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148864746094,0.5097626447677612,0.050000000745058,0.048636756837368,301.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148864746094,0.5097626447677612,0.050000000745058,0.2307118326425552,291.3917236328125,284.9904479980469,294.11737060546875,293.151611328125,297.1640319824219,301.5220031738281,291.2603759765625,1.0,0.1694161146879196,0.6307075023651123,0.6307075023651123,0.4000000059604645,1.0,-0.4921282827854156,0.3318629860877991,0.1602652966976165,0.1866879910230636,1.0,0.050000000745058,0.0,33.60934066772461,60.0,5260.6416015625,0.0,34.95014190673828,1.0,283.187255859375,292.2580871582031,296.9832458496094,297.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17192.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2607172727584839,1.0,0.0,0.0,0.1642382144927978,0.4878823459148407,3.230106626617157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.673095703125,0.0,18.72924995422364,1895.4371337890625,0.0,0.0,0.2341250628232956,1.0,0.0,3.0,1.0,0.0
17906940,301.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5019804835319519,0.050000000745058,0.0462922826409339,301.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5019804835319519,0.050000000745058,0.0487480051815509,301.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5019804835319519,0.050000000745058,0.0360051095485687,301.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5019804835319519,0.050000000745058,0.0487480051815509,301.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5019804835319519,0.050000000745058,0.2312395423650741,291.06768798828125,284.95001220703125,294.163330078125,293.1766357421875,295.0150451660156,301.503173828125,290.873046875,1.0,0.1748073399066925,0.8153537511825562,0.8153537511825562,0.2000000029802322,1.0,-0.4932540655136108,0.4556506872177124,0.0376033931970596,0.3097710013389587,1.0,0.050000000745058,0.0,36.45352554321289,60.0,4906.8818359375,-0.0,37.4517707824707,1.0,283.1791687011719,291.6479187011719,296.7557373046875,297.3481750488281,293.1499938964844,293.1499938964844,283.1499938964844,17476.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105372488498688,1.0,0.0,0.0,0.1655897796154022,0.4944714307785034,3.2587894605029533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2320.16455078125,0.0,19.29941749572754,1895.4371337890625,0.0,133.07846069335938,0.2360698878765106,1.0,0.0,3.0,1.0,0.0
17907000,301.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.4956766068935394,0.050000000745058,0.0463895238935947,301.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.4956766068935394,0.050000000745058,0.0488504022359848,301.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.4956766068935394,0.050000000745058,0.0360807403922081,301.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.4956766068935394,0.050000000745058,0.0488504022359848,301.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7330322265625,0.4956766068935394,0.050000000745058,0.23172527551651,290.6987609863281,284.95001220703125,294.20928955078125,293.2015380859375,294.23944091796875,301.4848937988281,290.54351806640625,1.0,0.1795917004346847,1.0,1.0,0.0,1.0,-0.4942903816699981,0.4942887127399444,1.6648549490128062e-06,0.3481234312057495,1.0,0.050000000745058,0.0,39.06123733520508,60.0,4874.55908203125,-0.0,39.75373077392578,1.0,283.1727600097656,291.0717163085937,296.4739074707031,297.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,17666.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220753669738769,1.0,0.0,0.0,0.1664881110191345,0.4978824555873871,3.27788596266032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.536865234375,0.0,19.642841339111328,1895.4371337890625,0.0,151.23193359375,0.2372998893260955,1.0,0.0,3.0,1.0,0.0
17907060,301.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4604797363281,0.4904359579086303,0.050000000745058,0.0464782305061817,301.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4604797363281,0.4904359579086303,0.050000000745058,0.0489438138902187,301.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4604797363281,0.4904359579086303,0.050000000745058,0.0361497364938259,301.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4604797363281,0.4904359579086303,0.050000000745058,0.0489438138902187,301.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4604797363281,0.4904359579086303,0.050000000745058,0.2321683913469314,290.4375305175781,284.95001220703125,294.2552795410156,293.2262878417969,294.2453918457031,301.4673767089844,290.3475341796875,1.0,0.1838255077600479,1.0,1.0,0.0,1.0,-0.4952356219291687,0.4952352643013,3.516389028845879e-07,0.3489946126937866,1.0,0.050000000745058,0.0,41.43501663208008,60.0,4906.078125,-0.0,41.855464935302734,1.0,283.167724609375,290.751220703125,296.2477111816406,296.78564453125,293.1499938964844,293.1499938964844,283.1499938964844,17791.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110865354537964,1.0,0.0,0.0,0.1670742481946945,0.4995335340499878,3.2903597624311942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.938720703125,0.0,19.844167709350582,1895.4371337890625,0.0,133.95172119140625,0.2380651235580444,1.0,0.0,3.0,1.0,0.0
17907120,301.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.28973388671875,0.7739771008491516,0.3665481507778168,0.1275762617588043,301.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29571533203125,0.716002881526947,0.3555038571357727,0.105291336774826,301.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2949523925781,0.7247421741485596,0.3611851930618286,0.0808149799704551,301.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033752441406,0.583367645740509,0.3362855315208435,0.0581754967570304,301.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027038574219,0.606045663356781,0.3341051936149597,0.3052032589912414,290.2872314453125,284.95001220703125,294.3012390136719,293.2509460449219,294.2924499511719,301.4490051269531,290.29608154296875,1.0,0.1916266530752182,1.0,1.0,0.0,1.0,-0.8107971549034119,0.8107964992523193,6.592355248358217e-07,0.5744853615760803,1.0,0.050000000745058,0.0,28.02410316467285,80.0,5287.9501953125,-0.0,69.21957397460938,1.0,283.163818359375,290.5865173339844,296.12091064453125,296.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17871.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889695465564728,1.0,0.0,0.0,0.1674502193927765,0.5002474784851074,3.2983666908847913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.62255859375,0.0,19.9589958190918,1895.4371337890625,0.0,70.10420989990234,0.2385336011648178,1.0,0.0,3.0,1.0,0.0
17907180,301.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.9009546041488647,0.3854140043258667,0.1069179326295852,301.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.9009546041488647,0.3753933608531952,0.1125897318124771,301.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.9009546041488647,0.3809918761253357,0.0831583961844444,301.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283935546875,0.9009546041488647,0.35500568151474,0.1125897318124771,301.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.9009546041488647,0.3518243730068207,0.5340772271156311,291.2685852050781,284.95001220703125,294.3471984863281,293.27545166015625,294.3426513671875,301.3608093261719,291.421630859375,1.0,0.2090327888727188,1.0,1.0,0.0,1.0,-1.1392455101013184,1.1392443180084229,1.1385275229258696e-06,0.8599497675895691,1.0,0.050000000745058,0.0,16.046627044677734,80.0,6275.46240234375,-0.0,115.43115997314452,1.0,283.1607360839844,290.6424865722656,296.18963623046875,296.5718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17921.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820552885532379,1.0,0.0,0.0,0.1676875799894333,0.5004884600639343,3.303424422895773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.7138671875,0.0,20.022560119628903,1895.4371337890625,0.0,30.94267845153809,0.2388158142566681,1.0,0.0,3.0,1.0,0.0
17907240,301.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.9129197001457214,0.4057165384292602,0.1157931461930275,301.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.9129197001457214,0.3957536220550537,0.1219357624650001,301.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.9129197001457214,0.4015296995639801,0.0900613367557525,300.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.9129197001457214,0.3739576041698456,0.1219357624650001,300.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6861572265625,0.9129197001457214,0.3694695234298706,0.5784107446670532,291.69732666015625,284.95001220703125,294.39312744140625,293.2998352050781,294.3889465332031,301.28826904296875,291.7481689453125,1.0,0.2251553982496261,1.0,1.0,0.0,1.0,-1.233718991279602,1.233717679977417,1.3035503343417076e-06,0.9359242916107178,1.0,0.050000000745058,0.0,17.966312408447266,100.0,6143.458984375,-0.0,144.81463623046875,1.0,283.1583557128906,290.85791015625,296.2712097167969,296.6517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17953.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822213172912597,1.0,0.0,0.0,0.1678351461887359,0.5005086064338684,3.306569240635326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.24609375,0.0,20.056468963623047,1895.4371337890625,0.0,31.79704666137696,0.2389828562736511,1.0,0.0,3.0,1.0,0.0
17907300,301.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9085388183594,0.9260226488113404,0.4262469708919525,0.1256563365459442,301.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9085388183594,0.9260226488113404,0.4161129593849182,0.1323221772909164,301.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9085388183594,0.9260226488113404,0.4221203923225403,0.097732700407505,300.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9085388183594,0.9260226488113404,0.3930196166038513,0.1323221772909164,300.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9085388183594,0.9260226488113404,0.3870465755462646,0.6276794075965881,291.9156799316406,284.95001220703125,294.4390563964844,293.3240661621094,294.4352111816406,301.22222900390625,291.9513854980469,1.0,0.2431180477142334,1.0,1.0,0.0,1.0,-1.33892023563385,1.3389188051223757,1.5048366321934736e-06,1.020172953605652,1.0,0.050000000745058,0.0,20.248409271240234,100.0,6093.54833984375,-0.0,183.01776123046875,1.0,283.1565246582031,291.0792236328125,296.32550048828125,296.7296447753906,293.1499938964844,293.1499938964844,283.1499938964844,17972.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841005325317383,1.0,0.0,0.0,0.1679254621267318,0.5004398226737976,3.3084945894046314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2211.2275390625,0.0,20.073686599731445,1895.4371337890625,0.0,41.77043533325195,0.2390798777341842,1.0,0.0,3.0,1.0,0.0
17907360,301.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.08544921875,0.9392277598381042,0.4467334151268005,0.1364645957946777,301.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08544921875,0.9392277598381042,0.436318427324295,0.1437037885189056,301.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.08544921875,0.9392277598381042,0.4425615668296814,0.1061391234397888,300.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.08544921875,0.9392277598381042,0.4120193421840668,0.1437037885189056,300.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.08544921875,0.9392277598381042,0.4044655859470367,0.6816688776016235,292.09088134765625,284.95001220703125,294.4849853515625,293.3481750488281,294.4814453125,301.1600341796875,292.11871337890625,1.0,0.2628169357776642,1.0,1.0,0.0,1.0,-1.454104781150818,1.4541029930114746,1.7472400486440165e-06,1.11199688911438,1.0,0.050000000745058,0.0,22.93441200256348,120.0,6106.7421875,-0.0,232.0982208251953,1.0,283.1550598144531,291.27557373046875,296.3575744628906,296.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,17984.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855614721775055,1.0,0.0,0.0,0.1679798662662506,0.5003467202186584,3.3096545504207597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.835205078125,0.0,20.081802368164062,1895.4371337890625,0.0,49.89615249633789,0.2391349971294403,1.0,0.0,3.0,1.0,0.0
17907420,301.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.23687744140625,0.951735019683838,0.4670582115650177,0.1481373906135559,301.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23687744140625,0.951735019683838,0.4562954604625702,0.1559958159923553,301.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23687744140625,0.951735019683838,0.4627580940723419,0.1152179762721061,300.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.23687744140625,0.951735019683838,0.4308600127696991,0.1559958159923553,300.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.23687744140625,0.951735019683838,0.4216790795326233,0.7399769425392151,292.2412414550781,284.95001220703125,294.5308837890625,293.3721008300781,294.5276184082031,301.1004943847656,292.2640380859375,1.0,0.2841354608535766,1.0,1.0,0.0,1.0,-1.5785109996795654,1.578508973121643,2.0356399090815103e-06,1.2106707096099854,1.0,0.050000000745058,0.0,26.06670188903809,120.0,6144.234375,-0.0,294.3597106933594,1.0,283.1539306640625,291.4366760253906,296.38043212890625,296.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17991.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863722443580627,1.0,0.0,0.0,0.1680121272802353,0.500258207321167,3.310342444606817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.607666015625,0.0,20.08515357971192,1895.4371337890625,0.0,54.54714584350586,0.2391655296087265,1.0,0.0,3.0,1.0,0.0
17907480,301.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715209960937,0.963054358959198,0.4871445000171661,0.160599023103714,300.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715209960937,0.963054358959198,0.4759990870952606,0.1691185086965561,301.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715209960937,0.963054358959198,0.4826558232307434,0.1249103471636772,300.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715209960937,0.963054358959198,0.4494737386703491,0.1691185086965561,300.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3715209960937,0.963054358959198,0.4386508166790008,0.8022253513336182,292.3751220703125,284.95001220703125,294.5767822265625,293.3959045410156,294.5737609863281,301.0427551269531,292.3943176269531,1.0,0.3069497346878052,1.0,1.0,0.0,1.0,-1.7113357782363892,1.711333394050598,2.3745260477880947e-06,1.3154717683792114,1.0,0.050000000745058,0.0,29.690061569213867,140.0,6190.77294921875,-0.0,372.3808898925781,1.0,283.153076171875,291.5674743652344,296.4014892578125,296.8509216308594,293.1499938964844,293.1499938964844,283.1499938964844,17995.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867925763130188,1.0,0.0,0.0,0.1680308431386947,0.5001847743988037,3.3107414587618678e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2345.43505859375,0.0,20.08613014221192,1895.4371337890625,0.0,56.998512268066406,0.2391818165779113,1.0,0.0,3.0,1.0,0.0
17907540,301.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4936218261719,0.9729303121566772,0.5069449543952942,0.1737691164016723,300.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4936218261719,0.9729303121566772,0.4954019784927368,0.182987242937088,301.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4936218261719,0.9729303121566772,0.5022386908531189,0.1351537555456161,300.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4936218261719,0.9729303121566772,0.4678140580654144,0.182987242937088,300.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4936218261719,0.9729303121566772,0.4553532302379608,0.8680127263069153,292.4966735839844,284.95001220703125,294.62261962890625,293.4195251464844,294.6198425292969,300.986328125,292.5130920410156,1.0,0.3311251699924469,1.0,1.0,0.0,1.0,-1.8517252206802368,1.8517224788665767,2.767477781162597e-06,1.42567777633667,1.0,0.050000000745058,0.0,33.849117279052734,140.0,6239.14599609375,-0.0,468.9498291015625,1.0,283.15240478515625,291.6781616210937,296.4231872558594,296.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,17997.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287055641412735,1.0,0.0,0.0,0.1680414825677871,0.5001283288002014,3.310968388348101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.384033203125,0.0,20.08604049682617,1895.4371337890625,0.0,58.54628753662109,0.2391901314258575,1.0,0.0,3.0,1.0,0.0
17907600,301.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9812637567520142,0.5264377593994141,0.187560960650444,300.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9812637567520142,0.5144904851913452,0.1975107192993164,300.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9812637567520142,0.521500825881958,0.1458807438611984,300.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9812637567520142,0.4858538806438446,0.1975107192993164,300.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.60552978515625,0.9812637567520142,0.4717686474323272,0.9369058609008788,292.6081237792969,284.95001220703125,294.66845703125,293.4429931640625,294.6658935546875,300.93084716796875,292.6223449707031,1.0,0.3565132021903991,1.0,1.0,0.0,1.0,-1.998757481575012,1.9987542629241943,3.216530785721261e-06,1.540553092956543,1.0,0.050000000745058,0.0,38.58594131469727,160.0,6287.10302734375,-0.0,586.97412109375,1.0,283.15185546875,291.7760009765625,296.4457092285156,296.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872732579708099,1.0,0.0,0.0,0.1680473685264587,0.5000869631767273,3.3110938435498838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2404.251953125,0.0,20.08555030822754,1895.4371337890625,0.0,59.83469009399414,0.2391940802335739,1.0,0.0,3.0,1.0,0.0
17907660,300.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.71356201171875,0.9880450963974,0.5456216931343079,0.2018860429525375,300.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.71356201171875,0.9880450963974,0.533262312412262,0.2125957310199737,300.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71356201171875,0.9880450963974,0.5404452681541443,0.157022476196289,300.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.71356201171875,0.9880450963974,0.5035822987556458,0.2125957310199737,300.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71356201171875,0.9880450963974,0.4878903925418854,1.0084625482559204,292.7159729003906,284.95001220703125,294.7142639160156,293.4662780761719,294.7118835449219,300.87615966796875,292.7292785644531,1.0,0.3829610347747803,1.0,1.0,0.0,1.0,-2.151491403579712,2.1514875888824463,3.7220831927697873e-06,1.6593962907791138,1.0,0.050000000745058,0.0,43.94075775146485,160.0,6356.09130859375,-0.0,729.4219360351562,1.0,283.1514587402344,291.8669738769531,296.4685974121094,296.9344482421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874813377857208,1.0,0.0,0.0,0.1680505126714706,0.5000577569007874,3.311160901020571e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.771484375,0.0,20.08497428894043,1895.4371337890625,0.0,61.0732536315918,0.2391957342624664,1.0,0.0,3.0,1.0,0.0
17907720,300.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8176574707031,0.9932932257652284,0.5645153522491455,0.2166475653648376,300.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8176574707031,0.9932932257652284,0.5517274141311646,0.2281403243541717,300.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8176574707031,0.9932932257652284,0.5590886473655701,0.1685036569833755,300.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8176574707031,0.9932932257652284,0.5210042595863342,0.2281403243541717,300.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8176574707031,0.9932932257652284,0.5037269592285156,1.0821994543075562,292.8197937011719,284.95001220703125,294.7600402832031,293.4894104003906,294.7578125,300.8222351074219,292.8316345214844,1.0,0.4103028774261474,1.0,1.0,0.0,1.0,-2.3089044094085693,2.308900117874145,4.28416524300701e-06,1.7814853191375732,1.0,0.050000000745058,0.0,49.94975280761719,180.0,6416.66552734375,-0.0,899.1557006835938,1.0,283.151123046875,291.95947265625,296.4916076660156,296.9625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876955866813659,1.0,0.0,0.0,0.1680521219968795,0.5000377297401428,3.311195095889729e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.193359375,0.0,20.084455490112305,1895.4371337890625,0.0,62.35495376586914,0.239196240901947,1.0,0.0,3.0,1.0,0.0
17907780,300.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.997016429901123,0.5831313729286194,0.2317446321249008,300.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.997016429901123,0.5698984861373901,0.2440382540225982,300.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.997016429901123,0.5774417519569397,0.1802458316087722,300.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.997016429901123,0.5381272435188293,0.2440382540225982,300.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.997016429901123,0.5192838311195374,1.157612442970276,292.9172668457031,284.95001220703125,294.8057861328125,293.5123291015625,294.8037109375,300.76910400390625,292.9278259277344,1.0,0.4383663535118103,1.0,1.0,0.0,1.0,-2.4699184894561768,2.469913482666016,4.901844476989936e-06,1.9060969352722168,1.0,0.050000000745058,0.0,56.64730072021485,180.0,6471.708984375,-0.0,1098.8173828125,1.0,283.15087890625,292.0525207519531,296.5145874023437,296.99072265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287920594215393,1.0,0.0,0.0,0.1680528968572616,0.5000241994857788,3.311211527190494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.588623046875,0.0,20.08403587341309,1895.4371337890625,0.0,63.70814514160156,0.239196240901947,1.0,0.0,3.0,1.0,0.0
17907840,300.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067749023437,0.9990000128746032,0.6014847755432129,0.2470703423023224,300.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067749023437,0.9990000128746032,0.5877981781959534,0.2601769566535949,300.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067749023437,0.9990000128746032,0.5955172181129456,0.1921658217906952,300.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067749023437,0.9990000128746032,0.5549737811088562,0.2601769566535949,300.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067749023437,0.9990000128746032,0.5345703363418579,1.234167456626892,293.0083923339844,284.95001220703125,294.8514709472656,293.5350952148437,294.8495483398437,300.7168273925781,293.0177917480469,1.0,0.4669714272022247,1.0,1.0,0.0,1.0,-2.63339900970459,2.6333935260772705,5.572538157139206e-06,2.0325002670288086,1.0,0.050000000745058,0.0,64.06452941894531,200.0,6522.595703125,-0.0,1330.6546630859375,1.0,283.15069580078125,292.14263916015625,296.537353515625,297.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881454825401306,1.0,0.0,0.0,0.1680532097816467,0.5000152587890625,3.311218410573246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2512.021728515625,0.0,20.083717346191406,1895.4371337890625,0.0,65.06767272949219,0.2391960322856903,1.0,0.0,3.0,1.0,0.0
17907900,300.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09197998046875,0.9990000128746032,0.6195934414863586,0.2625235915184021,300.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.09197998046875,0.9990000128746032,0.6054448485374451,0.276449978351593,300.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09197998046875,0.9990000128746032,0.6133295893669128,0.2041850239038467,300.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09197998046875,0.9990000128746032,0.5715633630752563,0.276449978351593,300.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.09197998046875,0.9990000128746032,0.5495984554290771,1.3113597631454468,293.0934143066406,284.95001220703125,294.89715576171875,293.55767822265625,294.89532470703125,300.6654663085937,293.101806640625,1.0,0.4959388375282287,1.0,1.0,0.0,1.0,-2.798269510269165,2.7982633113861084,6.292634225246729e-06,2.159975051879883,1.0,0.050000000745058,0.0,72.21482849121094,200.0,6570.1904296875,-0.0,1596.445068359375,1.0,283.1505432128906,292.2283020019531,296.5598449707031,297.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883605062961578,1.0,0.0,0.0,0.168053314089775,0.5000095367431641,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.16455078125,0.0,20.08348846435547,1895.4371337890625,0.0,66.37391662597656,0.2391957640647888,1.0,0.0,3.0,1.0,0.0
17907960,300.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1716613769531,0.9990000128746032,0.6374795436859131,0.2780495285987854,300.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1716613769531,0.9990000128746032,0.622859001159668,0.2927995324134826,300.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1716613769531,0.9990000128746032,0.6308981776237488,0.2162607312202453,300.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1716613769531,0.9990000128746032,0.587917685508728,0.2927995324134826,300.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1716613769531,0.9990000128746032,0.5643858909606934,1.388914942741394,293.17291259765625,284.95001220703125,294.9427795410156,293.5800476074219,294.9410400390625,300.6151123046875,293.1805114746094,1.0,0.5251131653785706,1.0,1.0,0.0,1.0,-2.963944435119629,2.963937282562256,7.060290499794064e-06,2.288064479827881,1.0,0.050000000745058,0.0,81.02303314208984,220.0,6615.15869140625,-0.0,1897.7449951171875,1.0,283.1504211425781,292.30908203125,296.5821228027344,297.0731506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885618507862091,1.0,0.0,0.0,0.168053314089775,0.500005841255188,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2560.980712890625,0.0,20.08332633972168,1895.4371337890625,0.0,67.60237884521484,0.2391955405473709,1.0,0.0,3.0,1.0,0.0
17908020,300.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464904785156,0.9990000128746032,0.6551616787910461,0.2936250567436218,300.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464904785156,0.9990000128746032,0.6400578618049622,0.3092013299465179,300.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464904785156,0.9990000128746032,0.6482394933700562,0.2283750474452972,300.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464904785156,0.9990000128746032,0.6040552854537964,0.3092013299465179,300.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464904785156,0.9990000128746032,0.5789486765861511,1.4667179584503174,293.2475891113281,284.95001220703125,294.98834228515625,293.60223388671875,294.9867248535156,300.56591796875,293.2545166015625,1.0,0.5543780326843262,1.0,1.0,0.0,1.0,-3.130182266235352,3.130174398422241,7.874959010223392e-06,2.416593074798584,1.0,0.050000000745058,0.0,90.3772201538086,220.0,6658.068359375,-0.0,2236.113037109375,1.0,283.1503295898437,292.3852844238281,296.60418701171875,297.09967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887495458126068,1.0,0.0,0.0,0.1680532842874527,0.5000035166740417,3.3112197428408763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.5498046875,0.0,20.083215713500977,1895.4371337890625,0.0,68.75190734863281,0.2391953468322754,1.0,0.0,3.0,1.0,0.0
17908080,300.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.32373046875,0.9990000128746032,0.6726668477058411,0.3091883659362793,300.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32373046875,0.9990000128746032,0.6570635437965393,0.3255902230739593,300.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.32373046875,0.9990000128746032,0.6653767824172974,0.240479826927185,300.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32373046875,0.9990000128746032,0.6199992895126343,0.3255902230739593,300.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.32373046875,0.9990000128746032,0.5933088064193726,1.5444598197937012,293.324951171875,284.95001220703125,295.03387451171875,293.6242370605469,295.0323486328125,300.5180053710937,293.3324279785156,1.0,0.5836141705513,1.0,1.0,0.0,1.0,-3.296323776245117,3.296315193176269,8.733614777156617e-06,2.545057773590088,1.0,0.050000000745058,0.0,100.23704528808594,240.0,6715.076171875,-0.0,2612.3955078125,1.0,283.1502380371094,292.45733642578125,296.62603759765625,297.125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889252305030823,1.0,0.0,0.0,0.1680532246828079,0.5000020861625671,3.3112188546624566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.03564453125,0.0,20.08314323425293,1895.4371337890625,0.0,69.83131408691406,0.2391951978206634,1.0,0.0,3.0,1.0,0.0
17908140,300.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40606689453125,0.9990000128746032,0.6900575757026672,0.3246808648109436,300.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40606689453125,0.9990000128746032,0.6739234328269958,0.3419045805931091,300.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40606689453125,0.9990000128746032,0.68236243724823,0.2525295615196228,300.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.40606689453125,0.9990000128746032,0.6357980370521545,0.3419045805931091,300.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.40606689453125,0.9990000128746032,0.6075152158737183,1.6218481063842771,293.4071960449219,284.95001220703125,295.079345703125,293.64599609375,295.0779113769531,300.4718322753906,293.41412353515625,1.0,0.6127139329910278,1.0,1.0,0.0,1.0,-3.4617488384246826,3.4617393016815186,9.632735782361124e-06,2.6729812622070312,1.0,0.050000000745058,0.0,110.56208801269533,240.0,6771.0244140625,-0.0,3026.960693359375,1.0,283.15020751953125,292.5274353027344,296.6477355957031,297.1514892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890922725200653,1.0,0.0,0.0,0.1680531799793243,0.5000011920928955,3.311217744439432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2626.20068359375,0.0,20.08309364318848,1895.4371337890625,0.0,70.86080169677734,0.2391950786113739,1.0,0.0,3.0,1.0,0.0
17908200,300.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9990000128746032,0.7073548436164856,0.3400497436523437,300.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9990000128746032,0.6906585097312927,0.3580887615680694,300.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9990000128746032,0.6992173790931702,0.2644831240177154,300.234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9990000128746032,0.6514732241630554,0.3580887615680694,300.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9990000128746032,0.6215908527374268,1.6986188888549805,293.48638916015625,284.95001220703125,295.1247863769531,293.6675720214844,295.1233825683594,300.427490234375,293.4928283691406,1.0,0.6415793895721436,1.0,1.0,0.0,1.0,-3.6258914470672607,3.62588095664978,1.056845849234378e-05,2.799926996231079,1.0,0.050000000745058,0.0,121.30810546875,260.0,6819.78564453125,-0.0,3479.6982421875,1.0,283.150146484375,292.5982360839844,296.66925048828125,297.17706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289258062839508,1.0,0.0,0.0,0.1680531501770019,0.5000007152557373,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2647.6845703125,0.0,20.08306312561035,1895.4371337890625,0.0,71.88533782958984,0.2391950041055679,1.0,0.0,3.0,1.0,0.0
