time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908260,300.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.9990000128746032,0.7245680093765259,0.3552484810352325,300.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.9990000128746032,0.7072799205780029,0.3740937411785126,300.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.9990000128746032,0.7159523963928223,0.2763043642044067,300.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.9990000128746032,0.6670365333557129,0.3740937411785126,300.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.9990000128746032,0.6355484127998352,1.7745397090911863,293.56219482421875,284.95001220703125,295.170166015625,293.6889343261719,295.1688232421875,300.3849792480469,293.56817626953125,1.0,0.6701246500015259,1.0,1.0,0.0,1.0,-3.788254737854004,3.788243055343628,1.1536743841134012e-05,2.925511598587036,1.0,0.050000000745058,0.0,132.4288330078125,260.0,6864.46533203125,-0.0,3970.063232421875,1.0,283.1501159667969,292.66912841796875,296.69061279296875,297.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894259095191955,1.0,0.0,0.0,0.1680531203746795,0.5000003576278687,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.12890625,0.0,20.083044052124023,1895.4371337890625,0.0,72.92499542236328,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
17908320,300.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,0.741706907749176,0.3702361285686493,300.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,0.7237982153892517,0.3898764848709106,300.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,0.7325780987739563,0.2879614233970642,300.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,0.6824986338615417,0.3898764848709106,299.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,0.6493993997573853,1.849406123161316,293.63458251953125,284.95001220703125,295.2154846191406,293.7100524902344,295.2142028808594,300.3442687988281,293.6401672363281,1.0,0.6982753872871399,1.0,1.0,0.0,1.0,-3.948408603668213,3.948395967483521,1.2533475455711596e-05,3.049402952194214,1.0,0.050000000745058,0.0,143.8768768310547,280.0,6906.5859375,-0.0,4497.10546875,1.0,283.15008544921875,292.7386779785156,296.71173095703125,297.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289592981338501,1.0,0.0,0.0,0.1680531054735183,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2690.108154296875,0.0,20.0830307006836,1895.4371337890625,0.0,73.96195983886719,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
17908380,300.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7030029296875,0.9990000128746032,0.7587804794311523,0.3849799931049347,300.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7030029296875,0.9990000128746032,0.7402220368385315,0.4054024815559387,300.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7030029296875,0.9990000128746032,0.7491034269332886,0.2994288802146911,300.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7030029296875,0.9990000128746032,0.6978681683540344,0.4054024815559387,299.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7030029296875,0.9990000128746032,0.6631531715393066,1.923054814338684,293.70379638671875,284.95001220703125,295.2607421875,293.73095703125,295.259521484375,300.3053283691406,293.708984375,1.0,0.7259696125984192,1.0,1.0,0.0,1.0,-4.105991363525391,4.105978012084961,1.355455879092915e-05,3.171321153640747,1.0,0.050000000745058,0.0,155.60549926757812,280.0,6946.8955078125,-0.0,5059.5595703125,1.0,283.15008544921875,292.8059997558594,296.73260498046875,297.2525329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897557020187378,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.43408203125,0.0,20.083023071289062,1895.4371337890625,0.0,74.97373962402344,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
17908440,300.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.769287109375,0.9990000128746032,0.7757983207702637,0.3994512557983398,300.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.769287109375,0.9990000128746032,0.7565604448318481,0.4206414222717285,300.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.769287109375,0.9990000128746032,0.7655379772186279,0.310684323310852,300.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.769287109375,0.9990000128746032,0.7131543159484863,0.4206414222717285,299.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.769287109375,0.9990000128746032,0.6768194437026978,1.9953417778015137,293.77001953125,284.95001220703125,295.305908203125,293.75164794921875,295.30474853515625,300.2681579589844,293.77490234375,1.0,0.7531557679176331,1.0,1.0,0.0,1.0,-4.2607035636901855,4.260688781738281,1.4595986613130664e-05,3.29103422164917,1.0,0.050000000745058,0.0,167.56857299804688,300.0,6985.78125,-0.0,5655.84521484375,1.0,283.1500549316406,292.870849609375,296.75323486328125,297.2769775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899122238159179,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2730.06494140625,0.0,20.0830192565918,1895.4371337890625,0.0,75.94843292236328,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17908500,300.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8329162597656,0.9990000128746032,0.7927690148353577,0.413627564907074,300.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8329162597656,0.9990000128746032,0.7728212475776672,0.4355697333812713,300.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8329162597656,0.9990000128746032,0.7818899154663086,0.3217103183269501,300.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8329162597656,0.9990000128746032,0.7283645272254944,0.4355697333812713,299.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8329162597656,0.9990000128746032,0.6904061436653137,2.066155195236206,293.8335876464844,284.95001220703125,295.3510437011719,293.7720642089844,295.34991455078125,300.2326965332031,293.8381652832031,1.0,0.7797924876213074,1.0,1.0,0.0,1.0,-4.412302970886231,4.41228723526001,1.565389902680181e-05,3.408353805541992,1.0,0.050000000745058,0.0,179.72177124023438,300.0,7023.4794921875,0.0,6284.15966796875,1.0,283.1500549316406,292.9332580566406,296.7735900878906,297.3010559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900623083114624,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.025390625,0.0,20.08301544189453,1895.4371337890625,0.0,76.88399505615234,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
17908560,300.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89410400390625,0.9990000128746032,0.8097013235092163,0.4274922013282776,300.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.89410400390625,0.9990000128746032,0.7890124917030334,0.4501698911190033,300.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.89410400390625,0.9990000128746032,0.7981677651405334,0.3324939310550689,300.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.89410400390625,0.9990000128746032,0.7435067296028137,0.4501698911190033,299.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89410400390625,0.9990000128746032,0.7039218544960022,2.1354122161865234,293.89471435546875,284.95001220703125,295.3961181640625,293.7922668457031,295.39501953125,300.19891357421875,293.8990173339844,1.0,0.8058490753173828,1.0,1.0,0.0,1.0,-4.560608386993408,4.560591697692871,1.6724690794944763e-05,3.523139238357544,1.0,0.050000000745058,0.0,192.0237274169922,320.0,7060.1328125,0.0,6942.5595703125,1.0,283.1500244140625,292.993408203125,296.7937316894531,297.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902064919471741,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.367919921875,0.0,20.08301544189453,1895.4371337890625,0.0,77.7835922241211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17908620,300.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9530639648437,0.9990000128746032,0.8266031742095947,0.4410326182842254,300.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9530639648437,0.9990000128746032,0.8051412105560303,0.464428573846817,300.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9530639648437,0.9990000128746032,0.8143790364265442,0.3430253565311432,299.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9530639648437,0.9990000128746032,0.7585883140563965,0.464428573846817,299.78125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9530639648437,0.9990000128746032,0.717373788356781,2.2030491828918457,293.9536437988281,284.95001220703125,295.44110107421875,293.8122253417969,295.4400329589844,300.1667785644531,293.95770263671875,1.0,0.8313026428222656,1.0,1.0,0.0,1.0,-4.705485820770264,4.70546817779541,1.7804981325753033e-05,3.635284423828125,1.0,0.050000000745058,0.0,204.4355316162109,320.0,7095.8564453125,0.0,7628.9716796875,1.0,283.1500244140625,293.051513671875,296.81365966796875,297.3481140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903455197811126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.14599609375,0.0,20.0830135345459,1895.4371337890625,0.0,78.65122985839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17908680,300.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0105895996094,0.9990000128746032,0.8434827327728271,0.4542418122291565,300.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0105895996094,0.9990000128746032,0.8212149739265442,0.4783385097980499,300.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0105895996094,0.9990000128746032,0.8305317163467407,0.3532992005348205,299.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0105895996094,0.9990000128746032,0.7736169695854187,0.4783385097980499,299.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0105895996094,0.9990000128746032,0.7307698130607605,2.2690320014953613,294.0111694335937,284.95001220703125,295.48602294921875,293.8319396972656,295.4849853515625,300.1362609863281,294.0151672363281,1.0,0.8561407923698425,1.0,1.0,0.0,1.0,-4.846859455108643,4.8468403816223145,1.889178020064719e-05,3.744730234146118,1.0,0.050000000745058,0.0,216.9228515625,340.0,7131.6669921875,0.0,8341.3447265625,1.0,283.1500244140625,293.1077575683594,296.83331298828125,297.3711242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904800772666931,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.413330078125,0.0,20.0830135345459,1895.4371337890625,0.0,79.49092864990234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17908740,300.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0865478515625,0.9990000128746032,0.8604185581207275,0.4671158790588379,300.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0865478515625,0.9990000128746032,0.8372900485992432,0.4918955266475677,300.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0865478515625,0.9990000128746032,0.8466895818710327,0.3633123636245727,299.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0865478515625,0.9990000128746032,0.7886490225791931,0.4918955266475677,299.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0865478515625,0.9990000128746032,0.7441673278808594,2.333340644836426,294.0872802734375,284.95001220703125,295.5308532714844,293.85137939453125,295.52984619140625,300.10791015625,294.09197998046875,1.0,0.8803560733795166,1.0,1.0,0.0,1.0,-4.984681606292725,4.98466157913208,1.998231891775504e-05,3.8514387607574463,1.0,0.050000000745058,0.0,229.4538726806641,340.0,7185.47265625,0.0,9077.580078125,1.0,283.1500244140625,293.1623840332031,296.85272216796875,297.393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290610671043396,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.25048828125,0.0,20.0830135345459,1895.4371337890625,0.0,80.30589294433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17908800,300.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1612548828125,0.9990000128746032,0.8774553537368774,0.4796541333198547,300.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1612548828125,0.9990000128746032,0.8534056544303894,0.5050988793373108,300.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1612548828125,0.9990000128746032,0.8628941774368286,0.3730643093585968,299.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1612548828125,0.9990000128746032,0.8037240505218506,0.5050988793373108,299.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1612548828125,0.9990000128746032,0.7576091289520264,2.395971775054932,294.16192626953125,284.95001220703125,295.5755920410156,293.8705749511719,295.5746459960937,300.0817565917969,294.1664428710937,1.0,0.90394788980484,1.0,1.0,0.0,1.0,-5.118947505950928,5.118926525115967,2.1074180040159263e-05,3.9554035663604736,1.0,0.050000000745058,0.0,242.00067138671875,360.0,7228.67529296875,0.0,9835.640625,1.0,283.1500244140625,293.21636962890625,296.87188720703125,297.4161682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907387912273407,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2835.99609375,0.0,20.0830135345459,1895.4371337890625,0.0,81.10487365722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17908860,300.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2342834472656,0.9990000128746032,0.894576370716095,0.4918588101863861,300.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2342834472656,0.9990000128746032,0.869556188583374,0.5179510116577148,300.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2342834472656,0.9990000128746032,0.8791365623474121,0.3825568556785583,299.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2342834472656,0.9990000128746032,0.8188362121582031,0.5179510116577148,299.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2342834472656,0.9990000128746032,0.7711067795753479,2.4569365978240967,294.23492431640625,284.95001220703125,295.6202697753906,293.8895263671875,295.6193542480469,300.05279541015625,294.2392578125,1.0,0.9269197583198548,1.0,1.0,0.0,1.0,-5.249672889709473,5.249650955200195,2.216518987552263e-05,4.056635856628418,1.0,0.050000000745058,0.0,254.5384063720703,360.0,7267.51611328125,0.0,10613.541015625,1.0,283.1500244140625,293.2708435058594,296.89080810546875,297.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908673286437988,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.916748046875,0.0,20.0830135345459,1895.4371337890625,0.0,81.90604400634766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17908920,300.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3054504394531,0.9990000128746032,0.9117745757102966,0.5037359595298767,300.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3054504394531,0.9990000128746032,0.8857390880584717,0.5304582118988037,300.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3054504394531,0.9990000128746032,0.8954141736030579,0.3917946219444275,299.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3054504394531,0.9990000128746032,0.8339821100234985,0.5304582118988037,299.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3054504394531,0.9990000128746032,0.784671425819397,2.516265392303467,294.3060607910156,284.95001220703125,295.66485595703125,293.9081726074219,295.6639709472656,300.0252685546875,294.3101806640625,1.0,0.9492843747138976,1.0,1.0,0.0,1.0,-5.376929759979248,5.376906394958496,2.325372952327598e-05,4.1551899909973145,1.0,0.050000000745058,0.0,267.04815673828125,380.0,7304.0341796875,0.0,11409.546875,1.0,283.1499938964844,293.3255920410156,296.90948486328125,297.460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909978330135345,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.880859375,0.0,20.0830135345459,1895.4371337890625,0.0,82.7181625366211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17908980,300.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,0.9290449619293212,0.5152914524078369,300.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,0.9019517302513124,0.542626678943634,300.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,0.911724090576172,0.4007822275161743,299.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,0.849158525466919,0.542626678943634,299.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.37469482421875,0.9990000128746032,0.7982912063598633,2.5739874839782715,294.37530517578125,284.95001220703125,295.7093811035156,293.92657470703125,295.70849609375,299.9999084472656,294.3792419433594,1.0,0.9710516929626464,1.0,1.0,0.0,1.0,-5.500771045684815,5.500746726989746,2.4338132789125663e-05,4.251105308532715,1.0,0.050000000745058,0.0,279.5109558105469,380.0,7339.20751953125,0.0,12221.8544921875,1.0,283.1499938964844,293.3800048828125,296.9278564453125,297.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911292314529419,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.711181640625,0.0,20.0830135345459,1895.4371337890625,0.0,83.53482055664062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909040,300.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.442138671875,0.9990000128746032,0.9463813304901124,0.52653568983078,299.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.442138671875,0.9990000128746032,0.9181905388832092,0.5544674396514893,300.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.442138671875,0.9990000128746032,0.9280622601509094,0.4095277786254883,299.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.442138671875,0.9990000128746032,0.8643617630004883,0.5544674396514893,299.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.442138671875,0.9990000128746032,0.8119559288024902,2.630154848098755,294.4427185058594,284.95001220703125,295.7537841796875,293.9446716308594,295.7529296875,299.9764709472656,294.44647216796875,1.0,0.9922418594360352,1.0,1.0,0.0,1.0,-5.621310710906982,5.621285438537598,2.541738831496332e-05,4.344470024108887,1.0,0.050000000745058,0.0,291.9149780273437,400.0,7373.54052734375,0.0,13049.0556640625,1.0,283.1499938964844,293.4336853027344,296.94598388671875,297.5031433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912600636482239,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2903.294677734375,0.0,20.083011627197266,1895.4371337890625,0.0,84.34632873535156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909100,300.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5062255859375,0.9990000128746032,0.9636217355728148,0.5319207310676575,299.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5062255859375,0.9990000128746032,0.9342496991157532,0.5601381659507751,300.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5062255859375,0.9990000128746032,0.944237232208252,0.4137161374092102,299.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5062255859375,0.9990000128746032,0.8793830871582031,0.5601381659507751,299.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5062255859375,0.9990000128746032,0.8254479765892029,2.6570541858673096,294.5066223144531,284.95001220703125,295.798095703125,293.9624938964844,295.7972717285156,299.955322265625,294.5085754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529666900635,2.597281854832545e-05,4.395358085632324,1.0,0.050000000745058,0.0,298.55450439453125,400.0,7399.10546875,0.0,13466.2109375,1.0,283.1499938964844,293.48638916015625,296.9638061523437,297.5241394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913893461227417,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.584228515625,0.0,20.0830135345459,1895.4371337890625,0.0,85.14631652832031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909160,300.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5491638183594,0.9990000128746032,0.9812376499176024,0.5319213271141052,299.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5491638183594,0.9990000128746032,0.9504674673080444,0.5601387619972229,299.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5491638183594,0.9990000128746032,0.9606314897537231,0.4137165546417236,299.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5491638183594,0.9990000128746032,0.8945493698120117,0.5601387619972229,299.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5491638183594,0.9990000128746032,0.8390748500823975,2.657057046890259,294.54949951171875,284.95001220703125,295.84234619140625,293.98004150390625,295.84149169921875,299.9411315917969,294.5513000488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.6795334815979,2.5972969524445944e-05,4.395387172698975,1.0,0.050000000745058,0.0,298.5575256347656,410.0,7410.666015625,0.0,13466.2705078125,1.0,283.1499938964844,293.5360412597656,296.9812927246094,297.544677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915150225162506,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.787841796875,0.0,20.0830135345459,1895.4371337890625,0.0,85.92171478271484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909220,300.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5902099609375,0.9990000128746032,0.9994074702262878,0.5319215059280396,299.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5902099609375,0.9990000128746032,0.967123568058014,0.5601389408111572,299.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5902099609375,0.9990000128746032,0.9774899482727052,0.4137167334556579,299.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5902099609375,0.9990000128746032,0.9101464748382568,0.5601389408111572,299.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5902099609375,0.9990000128746032,0.8531383275985718,2.657058000564575,294.5905456542969,284.95001220703125,295.886474609375,293.9972839355469,295.8856201171875,299.9328918457031,294.59228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561614990234,5.679535388946533,2.5972938601626083e-05,4.3953776359558105,1.0,0.050000000745058,0.0,298.556640625,410.0,7430.123046875,0.0,13466.2744140625,1.0,283.1499938964844,293.58062744140625,296.9984741210937,297.56463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916305959224701,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.501220703125,0.0,20.0830135345459,1895.4371337890625,0.0,86.63287353515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909280,300.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6304016113281,0.9990000128746032,1.0,0.5319216847419739,299.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6304016113281,0.9990000128746032,0.9840986728668212,0.5601391792297363,299.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6304016113281,0.9990000128746032,0.9946740865707396,0.4137168824672699,299.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6304016113281,0.9990000128746032,0.9260597229003906,0.5601391792297363,299.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6304016113281,0.9990000128746032,0.8675329685211182,2.657058954238892,294.6307373046875,284.95001220703125,295.93048095703125,294.01422119140625,295.9296569824219,299.9286804199219,294.6324768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679563522338867,5.679537773132324,2.5972907678806223e-05,4.395367622375488,1.0,0.050000000745058,0.0,298.5557556152344,410.0,7453.07568359375,0.0,13466.2783203125,1.0,283.1499938964844,293.6212463378906,297.01531982421875,297.58404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917348742485046,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2961.178466796875,0.0,20.0830135345459,1895.4371337890625,0.0,87.27236938476562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909340,300.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6701965332031,0.9990000128746032,1.0,0.5319218635559082,299.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6701965332031,0.9990000128746032,1.0,0.5601393580436707,299.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6701965332031,0.9990000128746032,1.0,0.4137170314788818,299.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6701965332031,0.9990000128746032,0.9422136545181274,0.5601393580436707,299.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6701965332031,0.9990000128746032,0.8821860551834106,2.657059907913208,294.6705322265625,284.95001220703125,295.97442626953125,294.0308532714844,295.9735717773437,299.92730712890625,294.6722412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.5972876755986363e-05,4.395358085632324,1.0,0.050000000745058,0.0,298.5549011230469,410.0,7477.46044921875,0.0,13466.2822265625,1.0,283.1499938964844,293.6595153808594,297.0318603515625,297.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918311357498169,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.2841796875,0.0,20.0830135345459,1895.4371337890625,0.0,87.86084747314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909400,300.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.70977783203125,0.9990000128746032,1.0,0.5319221019744873,299.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.70977783203125,0.9990000128746032,1.0,0.5601395964622498,299.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.70977783203125,0.9990000128746032,1.0,0.4137171804904938,299.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.70977783203125,0.9990000128746032,0.9585510492324828,0.5601395964622498,299.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.70977783203125,0.9990000128746032,0.8970394134521484,2.6570608615875244,294.7101135253906,284.95001220703125,296.01824951171875,294.04718017578125,296.01739501953125,299.927978515625,294.7117919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.67954158782959,2.5972845833166502e-05,4.395349025726318,1.0,0.050000000745058,0.0,298.5540466308594,410.0,7502.3798828125,0.0,13466.2861328125,1.0,283.1499938964844,293.69659423828125,297.04815673828125,297.6215515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919238805770874,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.110595703125,0.0,20.0830135345459,1895.4371337890625,0.0,88.42607879638672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909460,300.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7491760253906,0.9990000128746032,1.0,0.5319222807884216,299.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7491760253906,0.9990000128746032,1.0,0.5601397752761841,299.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7491760253906,0.9990000128746032,1.0,0.4137173295021057,299.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7491760253906,0.9990000128746032,0.9750341773033142,0.5601397752761841,299.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7491760253906,0.9990000128746032,0.912053644657135,2.657061815261841,294.74951171875,284.95001220703125,296.0619506835937,294.0632019042969,296.06109619140625,299.9301452636719,294.751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569721221924,5.679543495178223,2.597281672933605e-05,4.395339488983154,1.0,0.050000000745058,0.0,298.5531921386719,410.0,7527.474609375,0.0,13466.2900390625,1.0,283.1499938964844,293.733154296875,297.06414794921875,297.6398010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920156717300415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.794189453125,0.0,20.0830135345459,1895.4371337890625,0.0,88.98350524902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909520,300.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7884826660156,0.9990000128746032,1.0,0.531922459602356,299.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7884826660156,0.9990000128746032,1.0,0.5601399540901184,299.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7884826660156,0.9990000128746032,1.0,0.4137174785137176,299.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7884826660156,0.9990000128746032,0.9916336536407472,0.5601399540901184,299.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7884826660156,0.9990000128746032,0.92719703912735,2.657062768936157,294.7887878417969,284.95001220703125,296.10552978515625,294.07891845703125,296.1047058105469,299.9334716796875,294.7904968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545402526856,2.597278762550559e-05,4.395330429077148,1.0,0.050000000745058,0.0,298.5523681640625,410.0,7552.59765625,0.0,13466.2939453125,1.0,283.1499938964844,293.7693786621094,297.079833984375,297.6577453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292107880115509,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.394775390625,0.0,20.0830135345459,1895.4371337890625,0.0,89.54130554199219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909580,300.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.82763671875,0.9990000128746032,1.0,0.5319226384162903,299.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.82763671875,0.9990000128746032,1.0,0.5601401329040527,299.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.82763671875,0.9990000128746032,1.0,0.4137175977230072,299.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.82763671875,0.9990000128746032,1.0,0.5601401329040527,299.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.82763671875,0.9990000128746032,0.9424477815628052,2.6570637226104736,294.8279724121094,284.95001220703125,296.1490173339844,294.09429931640625,296.148193359375,299.9376525878906,294.8296813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795735359191895,5.679547309875488,2.597275852167513e-05,4.395321369171143,1.0,0.050000000745058,0.0,298.5515441894531,410.0,7577.68798828125,0.0,13466.296875,1.0,283.1499938964844,293.80548095703125,297.09521484375,297.67535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922007739543915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.935302734375,0.0,20.0830135345459,1895.4371337890625,0.0,90.10095977783205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909640,300.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8667297363281,0.9990000128746032,1.0,0.5319228172302246,299.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8667297363281,0.9990000128746032,1.0,0.5601403117179871,299.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8667297363281,0.9990000128746032,1.0,0.4137177467346191,299.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8667297363281,0.9990000128746032,1.0,0.5601403117179871,299.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8667297363281,0.9990000128746032,0.9577882885932922,2.65706467628479,294.8670654296875,284.95001220703125,296.1923828125,294.1093444824219,296.1915588378906,299.9425048828125,294.8687438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.050000000745058,0.0,298.5507507324219,410.0,7602.72265625,0.0,13466.30078125,1.0,283.1499938964844,293.8414306640625,297.1102905273437,297.6926574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922945320606231,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.423828125,0.0,20.0830135345459,1895.4371337890625,0.0,90.66342163085938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909700,300.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9057006835937,0.9990000128746032,1.0,0.5319229960441589,299.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9057006835937,0.9990000128746032,1.0,0.5601405501365662,299.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9057006835937,0.9990000128746032,1.0,0.4137178957462311,299.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9057006835937,0.9990000128746032,1.0,0.5601405501365662,299.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9057006835937,0.9990000128746032,0.9732071757316588,2.657065391540528,294.906005859375,284.95001220703125,296.23565673828125,294.1240539550781,296.2348022460937,299.9478759765625,294.9076843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577350616455,5.679551124572754,2.5972702133003626e-05,4.395304203033447,1.0,0.050000000745058,0.0,298.5499572753906,410.0,7627.69189453125,0.0,13466.3046875,1.0,283.1499938964844,293.8772888183594,297.125,297.7095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923890352249145,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.86279296875,0.0,20.0830135345459,1895.4371337890625,0.0,91.22748565673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909760,300.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9445495605469,0.9990000128746032,1.0,0.5319231748580933,299.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9445495605469,0.9990000128746032,1.0,0.5601407289505005,299.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9445495605469,0.9990000128746032,1.0,0.4137180149555206,299.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9445495605469,0.9990000128746032,1.0,0.5601407289505005,299.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9445495605469,0.9990000128746032,0.9886945486068726,2.657066345214844,294.94488525390625,284.95001220703125,296.2787780761719,294.1384582519531,296.2779235839844,299.95367431640625,294.946533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.050000000745058,0.0,298.5491943359375,410.0,7652.58984375,0.0,13466.3076171875,1.0,283.1499938964844,293.9130249023437,297.139404296875,297.7262268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924844622611999,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.252197265625,0.0,20.0830135345459,1895.4371337890625,0.0,91.79426574707033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909820,300.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9833068847656,0.9990000128746032,1.0,0.5319233536720276,299.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9833068847656,0.9990000128746032,1.0,0.5601409077644348,299.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9833068847656,0.9990000128746032,1.0,0.4137181341648102,299.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9833068847656,0.9990000128746032,1.0,0.5601409077644348,299.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9833068847656,0.9990000128746032,1.0,2.65706729888916,294.9836120605469,284.95001220703125,296.32177734375,294.1524963378906,296.3209533691406,299.9598388671875,294.9852905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.597264938231092e-05,4.39528751373291,1.0,0.050000000745058,0.0,298.5484313964844,410.0,7677.41357421875,0.0,13466.3115234375,1.0,283.1499938964844,293.9486694335937,297.1534423828125,297.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925808429718017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.591552734375,0.0,20.0830135345459,1895.4371337890625,0.0,92.36328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909880,300.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0219116210937,0.9990000128746032,1.0,0.5319234728813171,299.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0219116210937,0.9990000128746032,1.0,0.5601410865783691,299.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0219116210937,0.9990000128746032,1.0,0.4137182831764221,299.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0219116210937,0.9990000128746032,1.0,0.5601410865783691,299.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0219116210937,0.9990000128746032,1.0,2.657068014144897,295.0222473144531,284.95001220703125,296.3646545410156,294.1661682128906,296.36383056640625,299.9662780761719,295.0238952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556369781494,2.5972622097469863e-05,4.395279407501221,1.0,0.050000000745058,0.0,298.5476989746094,410.0,7702.16064453125,0.0,13466.314453125,1.0,283.1499938964844,293.9842224121094,297.1671447753906,297.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926782667636871,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.879638671875,0.0,20.0830135345459,1895.4371337890625,0.0,92.9348602294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17909940,300.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0604248046875,0.9990000128746032,1.0,0.5319236516952515,299.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0604248046875,0.9990000128746032,1.0,0.5601412057876587,299.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0604248046875,0.9990000128746032,1.0,0.4137184023857116,299.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0604248046875,0.9990000128746032,1.0,0.5601412057876587,299.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0604248046875,0.9990000128746032,1.0,2.6570687294006348,295.0607604980469,284.95001220703125,296.4073791503906,294.17950439453125,296.40655517578125,299.9729309082031,295.0624084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679558277130127,2.5972596631618217e-05,4.395271301269531,1.0,0.050000000745058,0.0,298.5469665527344,410.0,7726.83056640625,0.0,13466.3173828125,1.0,283.1499938964844,294.0196533203125,297.18048095703125,297.7739562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927766144275665,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.114501953125,0.0,20.0830135345459,1895.4371337890625,0.0,93.50816345214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910000,300.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0988464355469,0.9990000128746032,1.0,0.5319238305091858,299.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0988464355469,0.9990000128746032,1.0,0.560141384601593,299.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0988464355469,0.9990000128746032,1.0,0.4137185215950012,299.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0988464355469,0.9990000128746032,1.0,0.560141384601593,299.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0988464355469,0.9990000128746032,1.0,2.657069683074951,295.0991516113281,284.95001220703125,296.45001220703125,294.1924743652344,296.4491882324219,299.97979736328125,295.1007995605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679585933685303,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.050000000745058,0.0,298.5462646484375,410.0,7751.4208984375,0.0,13466.3212890625,1.0,283.1499938964844,294.05499267578125,297.1934814453125,297.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928761839866638,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.295654296875,0.0,20.0830135345459,1895.4371337890625,0.0,94.0844268798828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910060,300.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1371459960937,0.9990000128746032,1.0,0.5319239497184753,299.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1371459960937,0.9990000128746032,1.0,0.5601415634155273,299.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1371459960937,0.9990000128746032,1.0,0.4137186408042907,299.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1371459960937,0.9990000128746032,1.0,0.5601415634155273,299.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1371459960937,0.9990000128746032,1.0,2.6570703983306885,295.137451171875,284.95001220703125,296.4925537109375,294.2049255371094,296.4917297363281,299.9869079589844,295.1390991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.597254751890432e-05,4.395256042480469,1.0,0.050000000745058,0.0,298.5455627441406,410.0,7776.0,0.0,13466.32421875,1.0,283.1499938964844,294.0902404785156,297.2059936523437,297.803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929869890213012,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.413818359375,0.0,20.0830135345459,1895.4371337890625,0.0,94.72023010253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910120,300.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1754455566406,0.9990000128746032,1.0,0.5319241285324097,299.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1754455566406,0.9990000128746032,1.0,0.5601417422294617,299.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1754455566406,0.9990000128746032,1.0,0.4137187600135803,299.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1754455566406,0.9990000128746032,1.0,0.5601417422294617,299.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1754455566406,0.9990000128746032,1.0,2.657071113586426,295.1757507324219,284.95001220703125,296.5350952148437,294.2166748046875,296.5342712402344,299.99432373046875,295.1773986816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.5972523872042075e-05,4.3952484130859375,1.0,0.050000000745058,0.0,298.5448608398437,410.0,7800.64111328125,0.0,13466.3271484375,1.0,283.1499938964844,294.1253967285156,297.21783447265625,297.8181457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931081652641296,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.46044921875,0.0,20.0830135345459,1895.4371337890625,0.0,95.40909576416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
17910180,300.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2137145996094,0.9990000128746032,1.0,0.531924307346344,299.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2137145996094,0.9990000128746032,1.0,0.5601418614387512,300.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2137145996094,0.9990000128746032,1.0,0.4137188792228699,299.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2137145996094,0.9990000128746032,1.0,0.5601418614387512,299.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2137145996094,0.9990000128746032,1.0,2.657071828842163,295.21405029296875,284.95001220703125,296.5776672363281,294.22772216796875,296.57684326171875,300.0020751953125,295.2156982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240783691406,1.0,0.050000000745058,0.0,298.5441589355469,410.0,7825.306640625,0.0,13466.330078125,1.0,283.1499938964844,294.1605224609375,297.2289428710937,297.8316345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932327687740326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.439697265625,0.0,20.0830135345459,1895.4371337890625,0.0,96.10942840576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
